time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102000,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8565210103988647,0.5471299886703491,0.497183233499527,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8681133985519409,0.571580708026886,0.5452647805213928,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7649936079978943,0.3853166699409485,0.2740191519260406,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7617020606994629,0.3802227675914764,0.3662059605121612,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6416411399841309,0.2240009009838104,1.0398188829421997,284.90576171875,284.95001220703125,300.01806640625,293.0816650390625,298.0211486816406,297.1853332519531,284.906494140625,1.0,0.6597750782966614,0.3946240544319153,0.3946240544319153,1.0,1.0,-3.269246816635132,0.962955892086029,2.306291103363037,0.2270956486463546,0.8376873135566711,0.8376873135566711,0.0,253.46836853027344,259.0,56807.83203125,0.0,3405.140380859375,1.0,279.15875244140625,283.0644836425781,296.1018981933594,299.7923583984375,293.1499938964844,293.1499938964844,279.45001220703125,38863.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910950779914856,1.0,0.0,0.0,3.4759790897369385,3.476003885269165,8.062089591476251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.5078125,0.0,1443.74853515625,1895.4371337890625,0.0,3505.425048828125,0.8832480907440186,1.0,0.0,3.0,1.0,0.0
18102060,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8533622622489929,0.5450747609138489,0.4951575994491577,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8671947121620178,0.5740976333618164,0.5475000143051147,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7633547186851501,0.3857444822788238,0.2742387950420379,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7600336670875549,0.3805287778377533,0.36642786860466,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6399025321006775,0.223737820982933,1.038570761680603,284.9989013671875,284.95001220703125,300.0345764160156,293.0795593261719,298.028076171875,297.1899108886719,284.9980163574219,1.0,0.6611175537109375,0.394164502620697,0.394164502620697,1.0,1.0,-3.268522262573242,0.9613806009292604,2.3071417808532715,0.2262497693300247,0.9224494695663452,0.9224494695663452,0.0,256.15386962890625,262.0,56172.6875,0.0,3418.495849609375,1.0,279.44110107421875,283.1756286621094,296.0545959472656,299.6340026855469,293.1499938964844,293.1499938964844,279.1499938964844,33347.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022242426872252,1.0,0.0,0.0,3.5959062576293945,3.5959312915802,8.627997658550157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.58203125,0.0,1537.630126953125,1895.4371337890625,0.0,3424.308837890625,0.9055790305137634,1.0,0.0,3.0,1.0,0.0
18102120,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8533622622489929,0.5450747609138489,0.4951575994491577,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8671947121620178,0.5740976333618164,0.5475000143051147,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7633547186851501,0.3857444822788238,0.2742387950420379,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7600336670875549,0.3805287778377533,0.36642786860466,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6399025321006775,0.223737820982933,1.038570761680603,284.9989013671875,284.95001220703125,300.0345764160156,293.0795593261719,298.028076171875,297.1899108886719,284.9980163574219,1.0,0.6611175537109375,0.394164502620697,0.394164502620697,1.0,1.0,-3.268522262573242,0.9613806009292604,2.3071417808532715,0.2262497693300247,0.9224494695663452,0.9224494695663452,0.0,256.15386962890625,262.0,56172.6875,0.0,3418.495849609375,1.0,279.44110107421875,283.1756286621094,296.0545959472656,299.6340026855469,293.1499938964844,293.1499938964844,279.1499938964844,33347.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022242426872252,1.0,0.0,0.0,3.5959062576293945,3.5959312915802,8.627997658550157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.58203125,0.0,1537.630126953125,1895.4371337890625,0.0,3424.308837890625,0.9055790305137634,1.0,0.0,3.0,1.0,0.0
18102180,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8516353964805603,0.5433805584907532,0.4940467774868011,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8666371703147888,0.5749762654304504,0.5486403107643127,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7624648809432983,0.3856567442417145,0.274371862411499,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7591220140457153,0.3804164230823517,0.3665575683116913,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6389924883842468,0.223456859588623,1.0381032228469849,284.87451171875,284.95001220703125,300.0431213378906,293.0784912109375,298.0292358398437,297.1888732910156,284.8739929199219,1.0,0.6618700623512268,0.3939255475997925,0.3939255475997925,1.0,1.0,-3.2683181762695312,0.960622012615204,2.3076961040496826,0.2258421331644058,0.8345577716827393,0.8345577716827393,0.0,257.6610717773437,262.0,56941.11328125,0.0,3426.4375,1.0,279.1961364746094,283.0362548828125,296.11090087890625,299.8449401855469,293.1499938964844,293.1499938964844,279.1499938964844,38405.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908640682697296,1.0,0.0,0.0,3.546148538589477,3.5461738109588623,8.390872494601354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.029296875,0.0,1518.1146240234375,1895.4371337890625,0.0,3483.984130859375,0.8958090543746948,1.0,0.0,3.0,1.0,0.0
18102240,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.849516749382019,0.5417523980140686,0.4925978779792785,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8656312227249146,0.5756920576095581,0.5493552684783936,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7611899971961975,0.3854883909225464,0.2742951214313507,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7578533887863159,0.3802236020565033,0.3664408922195434,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.637797474861145,0.2231197655200958,1.0369659662246704,284.9063415527344,284.95001220703125,300.051025390625,293.0774841308594,298.0294494628906,297.18682861328125,284.90704345703125,1.0,0.6624526977539062,0.3937049508094787,0.3937049508094787,1.0,1.0,-3.265836715698242,0.9591443538665771,2.306692361831665,0.224989116191864,0.8364676833152771,0.8364676833152771,0.0,259.3647766113281,250.0,56678.2109375,0.0,3430.300537109375,1.0,279.1588134765625,283.06494140625,296.0980224609375,299.7802124023437,293.1499938964844,293.1499938964844,279.45001220703125,38835.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102795720100404,1.0,0.0,0.0,3.4677653312683105,3.467790126800537,8.02403292254894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.66552734375,0.0,1434.6455078125,1895.4371337890625,0.0,3499.1982421875,0.8813861608505249,1.0,0.0,3.0,1.0,0.0
18102300,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8495931029319763,0.5407105684280396,0.4913147389888763,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8669084310531616,0.576883852481842,0.5501980781555176,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.761881411075592,0.3856882154941559,0.2742573618888855,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7584986090660095,0.3803265988826751,0.3663351535797119,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6381052732467651,0.2229544520378112,1.035546898841858,285.0136413574219,284.95001220703125,300.0592346191406,293.07647705078125,298.03240966796875,297.1884765625,285.0147705078125,1.0,0.6612812876701355,0.3934751749038696,0.3934751749038696,1.0,1.0,-3.263425350189209,0.9576798677444458,2.3057456016540527,0.2238864302635193,0.9112840294837952,0.9112840294837952,0.0,258.1593322753906,250.0,55901.375,0.0,3418.1162109375,1.0,279.3973693847656,283.18756103515625,296.0424194335937,299.571044921875,293.1499938964844,293.1499938964844,279.45001220703125,34013.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039422869682312,1.0,0.0,0.0,3.519833564758301,3.519857883453369,8.266802069556434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.32421875,0.0,1456.97314453125,1895.4371337890625,0.0,3440.303955078125,0.8906145095825195,1.0,0.0,3.0,1.0,0.0
18102360,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8512037992477417,0.5398110151290894,0.4904119968414306,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8697382807731628,0.578203022480011,0.5513114929199219,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7639564871788025,0.3860353231430053,0.2743938863277435,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7604737877845764,0.380548745393753,0.3664092719554901,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.639490008354187,0.2228942364454269,1.034603476524353,284.99761962890625,284.95001220703125,300.0674743652344,293.075439453125,298.0364074707031,297.1915283203125,284.9961242675781,1.0,0.6596089005470276,0.3932528495788574,0.3932528495788574,1.0,1.0,-3.2627956867218018,0.9568572640419006,2.305938482284546,0.2228745818138122,0.9196819067001344,0.9196819067001344,0.0,255.2271881103516,238.0,56025.80859375,0.0,3400.36669921875,1.0,279.4417419433594,283.1742858886719,296.0496520996094,299.6206970214844,293.1499938964844,293.1499938964844,279.1499938964844,33287.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901520311832428,1.0,0.0,0.0,3.5892088413238525,3.589233636856079,8.595887948104064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.625,0.0,1529.53125,1895.4371337890625,0.0,3417.752197265625,0.9037706851959229,1.0,0.0,3.0,1.0,0.0
18102420,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8551254272460938,0.5366787314414978,0.4876161217689514,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8763769268989563,0.5798391699790955,0.5527818202972412,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7689220309257507,0.3859700858592987,0.2742646932601928,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7652605175971985,0.3803199827671051,0.3660662770271301,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6429476141929626,0.2223766297101974,1.0314019918441772,284.905517578125,284.95001220703125,300.0838928222656,293.0733337402344,298.0381164550781,297.1890563964844,284.9061584472656,1.0,0.654816746711731,0.3928081691265106,0.3928081691265106,1.0,1.0,-3.256791353225708,0.9535727500915528,2.303218603134156,0.220445230603218,0.8331742286682129,0.8331742286682129,0.0,247.7041473388672,226.0,56463.25,0.0,3344.989501953125,1.0,279.158935546875,283.065673828125,296.0930480957031,299.7628479003906,293.1499938964844,293.1499938964844,279.45001220703125,38933.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094518423080444,1.0,0.0,0.0,3.4540798664093018,3.454104423522949,7.960824746078288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.525390625,0.0,1420.584716796875,1895.4371337890625,0.0,3491.515625,0.8784022331237793,1.0,0.0,3.0,1.0,0.0
18102480,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8551254272460938,0.5366787314414978,0.4876161217689514,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8763769268989563,0.5798391699790955,0.5527818202972412,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7689220309257507,0.3859700858592987,0.2742646932601928,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7652605175971985,0.3803199827671051,0.3660662770271301,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6429476141929626,0.2223766297101974,1.0314019918441772,284.905517578125,284.95001220703125,300.0838928222656,293.0733337402344,298.0381164550781,297.1890563964844,284.9061584472656,1.0,0.654816746711731,0.3928081691265106,0.3928081691265106,1.0,1.0,-3.256791353225708,0.9535727500915528,2.303218603134156,0.220445230603218,0.8331742286682129,0.8331742286682129,0.0,247.7041473388672,226.0,56463.25,0.0,3344.989501953125,1.0,279.158935546875,283.065673828125,296.0930480957031,299.7628479003906,293.1499938964844,293.1499938964844,279.45001220703125,38933.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094518423080444,1.0,0.0,0.0,3.4540798664093018,3.454104423522949,7.960824746078288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.525390625,0.0,1420.584716796875,1895.4371337890625,0.0,3491.515625,0.8784022331237793,1.0,0.0,3.0,1.0,0.0
18102540,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8618248701095581,0.5349355936050415,0.4854021668434143,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.885853111743927,0.5824313759803772,0.5545869469642639,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7763952612876892,0.3867534399032593,0.2743581235408783,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7724525928497314,0.3807598054409027,0.3659128844738006,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6483386754989624,0.2222959250211715,1.0285829305648804,284.9958801269531,284.95001220703125,300.1003112792969,293.0712280273437,298.0456237792969,297.1946716308594,284.9949951171875,1.0,0.6490097045898438,0.3923634886741638,0.3923634886741638,1.0,1.0,-3.2528297901153564,0.9509803652763368,2.301849603652954,0.2184582501649856,0.9148381352424622,0.9148381352424622,0.0,237.6941375732422,214.0,55795.40625,0.0,3280.560791015625,1.0,279.4408874511719,283.1750183105469,296.0451354980469,299.6019287109375,293.1499938964844,293.1499938964844,279.1499938964844,33431.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005027413368225,1.0,0.0,0.0,3.57205867767334,3.5720834732055664,8.513937359566626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.8076171875,0.0,1511.0849609375,1895.4371337890625,0.0,3408.27001953125,0.9002004861831665,1.0,0.0,3.0,1.0,0.0
18102600,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8618248701095581,0.5349355936050415,0.4854021668434143,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.885853111743927,0.5824313759803772,0.5545869469642639,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7763952612876892,0.3867534399032593,0.2743581235408783,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7724525928497314,0.3807598054409027,0.3659128844738006,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6483386754989624,0.2222959250211715,1.0285829305648804,284.9958801269531,284.95001220703125,300.1003112792969,293.0712280273437,298.0456237792969,297.1946716308594,284.9949951171875,1.0,0.6490097045898438,0.3923634886741638,0.3923634886741638,1.0,1.0,-3.2528297901153564,0.9509803652763368,2.301849603652954,0.2184582501649856,0.9148381352424622,0.9148381352424622,0.0,237.6941375732422,214.0,55795.40625,0.0,3280.560791015625,1.0,279.4408874511719,283.1750183105469,296.0451354980469,299.6019287109375,293.1499938964844,293.1499938964844,279.1499938964844,33431.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005027413368225,1.0,0.0,0.0,3.57205867767334,3.5720834732055664,8.513937359566626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.8076171875,0.0,1511.0849609375,1895.4371337890625,0.0,3408.27001953125,0.9002004861831665,1.0,0.0,3.0,1.0,0.0
18102660,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8692796230316162,0.5320056676864624,0.4826594591140747,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8962668776512146,0.5841440558433533,0.5560011267662048,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7847283482551575,0.3869249224662781,0.2742995917797088,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7804985046386719,0.3806434869766235,0.3655503988265991,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6545174717903137,0.2219198793172836,1.0254333019256592,284.90673828125,284.95001220703125,300.11669921875,293.06903076171875,298.04791259765625,297.19287109375,284.90728759765625,1.0,0.6426132321357727,0.3919869065284729,0.3919869065284729,1.0,1.0,-3.246945858001709,0.9478875994682312,2.299058437347412,0.2168446183204651,0.8304064273834229,0.8304064273834229,0.0,227.14898681640625,202.0,56229.33203125,0.0,3209.0791015625,1.0,279.1590576171875,283.0686340332031,296.0881042480469,299.7430114746094,293.1499938964844,293.1499938964844,279.45001220703125,38922.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082695245742798,1.0,0.0,0.0,3.437457799911499,3.4374821186065674,7.884389106038725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.17236328125,0.0,1402.7283935546875,1895.4371337890625,0.0,3480.537109375,0.8746846914291382,1.0,0.0,3.0,1.0,0.0
18102720,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8692796230316162,0.5320056676864624,0.4826594591140747,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8962668776512146,0.5841440558433533,0.5560011267662048,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7847283482551575,0.3869249224662781,0.2742995917797088,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7804985046386719,0.3806434869766235,0.3655503988265991,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6545174717903137,0.2219198793172836,1.0254333019256592,284.90673828125,284.95001220703125,300.11669921875,293.06903076171875,298.04791259765625,297.19287109375,284.90728759765625,1.0,0.6426132321357727,0.3919869065284729,0.3919869065284729,1.0,1.0,-3.246945858001709,0.9478875994682312,2.299058437347412,0.2168446183204651,0.8304064273834229,0.8304064273834229,0.0,227.14898681640625,202.0,56229.33203125,0.0,3209.0791015625,1.0,279.1590576171875,283.0686340332031,296.0881042480469,299.7430114746094,293.1499938964844,293.1499938964844,279.45001220703125,38922.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082695245742798,1.0,0.0,0.0,3.437457799911499,3.4374821186065674,7.884389106038725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.17236328125,0.0,1402.7283935546875,1895.4371337890625,0.0,3480.537109375,0.8746846914291382,1.0,0.0,3.0,1.0,0.0
18102780,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8790789246559143,0.5304164290428162,0.4805327355861664,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9091586470603944,0.5867876410484314,0.5577977299690247,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7951093912124634,0.387912780046463,0.2744955122470855,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7905133366584778,0.3811686635017395,0.3654205203056335,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.662395179271698,0.221953809261322,1.0228564739227295,284.9956359863281,284.95001220703125,300.13311767578125,293.0667419433594,298.05584716796875,297.1988525390625,284.9947204589844,1.0,0.6359473466873169,0.3916102945804596,0.3916102945804596,1.0,1.0,-3.2435226440429688,0.9456483721733092,2.297874212265014,0.2155198007822036,0.9113009572029114,0.9113009572029114,0.0,215.54139709472656,190.0,55582.5234375,0.0,3137.328857421875,1.0,279.4407653808594,283.17633056640625,296.0406188964844,299.5839233398437,293.1499938964844,293.1499938964844,279.1499938964844,33412.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993151187896729,1.0,0.0,0.0,3.557176113128662,3.5572006702423096,8.443140586678055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.2578125,0.0,1494.1636962890625,1895.4371337890625,0.0,3397.19921875,0.8967418670654297,1.0,0.0,3.0,1.0,0.0
18102840,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8790789246559143,0.5304164290428162,0.4805327355861664,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9091586470603944,0.5867876410484314,0.5577977299690247,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7951093912124634,0.387912780046463,0.2744955122470855,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7905133366584778,0.3811686635017395,0.3654205203056335,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.662395179271698,0.221953809261322,1.0228564739227295,284.9956359863281,284.95001220703125,300.13311767578125,293.0667419433594,298.05584716796875,297.1988525390625,284.9947204589844,1.0,0.6359473466873169,0.3916102945804596,0.3916102945804596,1.0,1.0,-3.2435226440429688,0.9456483721733092,2.297874212265014,0.2155198007822036,0.9113009572029114,0.9113009572029114,0.0,215.54139709472656,190.0,55582.5234375,0.0,3137.328857421875,1.0,279.4407653808594,283.17633056640625,296.0406188964844,299.5839233398437,293.1499938964844,293.1499938964844,279.1499938964844,33412.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993151187896729,1.0,0.0,0.0,3.557176113128662,3.5572006702423096,8.443140586678055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.2578125,0.0,1494.1636962890625,1895.4371337890625,0.0,3397.19921875,0.8967418670654297,1.0,0.0,3.0,1.0,0.0
18102900,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8844228386878967,0.5290653705596924,0.479424774646759,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9165931344032288,0.5877089500427246,0.5586782097816467,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8007289171218872,0.3881296813488006,0.2746160626411438,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7959491610527039,0.3811900615692138,0.3653750419616699,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6667783856391907,0.2218515276908874,1.021769404411316,284.8749389648437,284.95001220703125,300.1413269042969,293.0655517578125,298.0574645996094,297.1986389160156,284.87371826171875,1.0,0.6325892806053162,0.3914220035076141,0.3914220035076141,1.0,1.0,-3.242038488388061,0.9445911049842834,2.297447443008423,0.2151460945606231,0.8261611461639404,0.8261611461639404,0.0,209.7147521972656,190.0,56317.5625,0.0,3101.865966796875,1.0,279.2004699707031,283.0409545898437,296.0962219238281,299.793212890625,293.1499938964844,293.1499938964844,279.1499938964844,38371.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054312109947203,1.0,0.0,0.0,3.50813889503479,3.508163928985596,8.211960675907903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.6171875,0.0,1475.4600830078125,1895.4371337890625,0.0,3454.156494140625,0.8870641589164734,1.0,0.0,3.0,1.0,0.0
18102960,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8894079923629761,0.527647852897644,0.4779027998447418,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9239067435264589,0.588534951210022,0.5592149496078491,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8060432076454163,0.3882700800895691,0.2745422720909118,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8011083602905273,0.3811253309249878,0.3650955259799957,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6709609627723694,0.2216777354478836,1.0200060606002808,284.9072570800781,284.95001220703125,300.1495361328125,293.0643310546875,298.0582580566406,297.197265625,284.90838623046875,1.0,0.6290808916091919,0.3912498652935028,0.3912498652935028,1.0,1.0,-3.238310575485229,0.9428052306175232,2.295505285263061,0.2145669758319854,0.8278570771217346,0.8278570771217346,0.0,204.15411376953125,178.0,56007.3203125,0.0,3063.08984375,1.0,279.158935546875,283.0712890625,296.08416748046875,299.7257080078125,293.1499938964844,293.1499938964844,279.45001220703125,39026.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071662425994872,1.0,0.0,0.0,3.420845031738281,3.4208693504333496,7.808365012351715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.5810546875,0.0,1385.8521728515625,1895.4371337890625,0.0,3470.286865234375,0.8710402846336365,1.0,0.0,3.0,1.0,0.0
18103020,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9022737145423888,0.5261878967285156,0.4758751988410949,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9417025446891784,0.5911984443664551,0.5610116720199585,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8184992671012878,0.3894234299659729,0.2748423814773559,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8134897947311401,0.3817052841186523,0.3650007843971252,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.681441068649292,0.2217907309532165,1.0177135467529297,284.9954528808594,284.95001220703125,300.1659851074219,293.0617980957031,298.0663146972656,297.2032775878906,284.9945068359375,1.0,0.6221463084220886,0.3909056186676025,0.3909056186676025,1.0,1.0,-3.235516309738159,0.9408643841743468,2.294651985168457,0.2135746031999588,0.9084899425506592,0.9084899425506592,0.0,192.114974975586,166.0,55396.83203125,0.0,2990.632080078125,1.0,279.4406433105469,283.17730712890625,296.0361022949219,299.56768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33380.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982805013656616,1.0,0.0,0.0,3.5442492961883545,3.544273853302002,8.381887255382026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.796875,0.0,1479.4649658203125,1895.4371337890625,0.0,3387.550537109375,0.8937764763832092,1.0,0.0,3.0,1.0,0.0
18103080,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9022737145423888,0.5261878967285156,0.4758751988410949,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9417025446891784,0.5911984443664551,0.5610116720199585,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8184992671012878,0.3894234299659729,0.2748423814773559,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8134897947311401,0.3817052841186523,0.3650007843971252,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.681441068649292,0.2217907309532165,1.0177135467529297,284.9954528808594,284.95001220703125,300.1659851074219,293.0617980957031,298.0663146972656,297.2032775878906,284.9945068359375,1.0,0.6221463084220886,0.3909056186676025,0.3909056186676025,1.0,1.0,-3.235516309738159,0.9408643841743468,2.294651985168457,0.2135746031999588,0.9084899425506592,0.9084899425506592,0.0,192.114974975586,166.0,55396.83203125,0.0,2990.632080078125,1.0,279.4406433105469,283.17730712890625,296.0361022949219,299.56768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33380.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982805013656616,1.0,0.0,0.0,3.5442492961883545,3.544273853302002,8.381887255382026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.796875,0.0,1479.4649658203125,1895.4371337890625,0.0,3387.550537109375,0.8937764763832092,1.0,0.0,3.0,1.0,0.0
18103140,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9165919423103333,0.5235575437545776,0.4733512997627258,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9594432711601256,0.5929549932479858,0.5624255537986755,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8310701847076416,0.3899388611316681,0.274989902973175,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8257597088813782,0.3817098736763,0.3647102117538452,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.692656934261322,0.2215826511383056,1.0151286125183103,284.9083251953125,284.95001220703125,300.1824645996094,293.0591125488281,298.0687866210937,297.2015991210937,284.9088439941406,1.0,0.6151151657104492,0.3905613720417022,0.3905613720417022,1.0,1.0,-3.230907917022705,0.9383276104927064,2.2925801277160645,0.2119531482458114,0.8262169361114502,0.8262169361114502,0.0,180.5064697265625,154.0,55842.38671875,0.0,2916.853759765625,1.0,279.15924072265625,283.0726623535156,296.0790100097656,299.70953369140625,293.1499938964844,293.1499938964844,279.45001220703125,38855.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062103033065796,1.0,0.0,0.0,3.410562515258789,3.4105865955352783,7.761494202895847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.71630859375,0.0,1373.8350830078125,1895.4371337890625,0.0,3461.4013671875,0.8685681819915771,1.0,0.0,3.0,1.0,0.0
18103200,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9165919423103333,0.5235575437545776,0.4733512997627258,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9594432711601256,0.5929549932479858,0.5624255537986755,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8310701847076416,0.3899388611316681,0.274989902973175,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8257597088813782,0.3817098736763,0.3647102117538452,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.692656934261322,0.2215826511383056,1.0151286125183103,284.9083251953125,284.95001220703125,300.1824645996094,293.0591125488281,298.0687866210937,297.2015991210937,284.9088439941406,1.0,0.6151151657104492,0.3905613720417022,0.3905613720417022,1.0,1.0,-3.230907917022705,0.9383276104927064,2.2925801277160645,0.2119531482458114,0.8262169361114502,0.8262169361114502,0.0,180.5064697265625,154.0,55842.38671875,0.0,2916.853759765625,1.0,279.15924072265625,283.0726623535156,296.0790100097656,299.70953369140625,293.1499938964844,293.1499938964844,279.45001220703125,38855.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062103033065796,1.0,0.0,0.0,3.410562515258789,3.4105865955352783,7.761494202895847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.71630859375,0.0,1373.8350830078125,1895.4371337890625,0.0,3461.4013671875,0.8685681819915771,1.0,0.0,3.0,1.0,0.0
18103260,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9355054497718812,0.5222112536430359,0.4714325666427612,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9784144759178162,0.5956230759620667,0.5642287135124207,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8464174866676331,0.3912416398525238,0.2753958106040954,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8404592275619507,0.382330447435379,0.364654541015625,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7062126994132996,0.2217538207769394,1.013097047805786,284.99530029296875,284.95001220703125,300.1989440917969,293.05621337890625,298.07696533203125,297.20758056640625,284.9944152832031,1.0,0.6080722212791443,0.3902499973773956,0.3902499973773956,1.0,1.0,-3.228738784790039,0.9367443323135376,2.291994571685791,0.210268035531044,0.9061100482940674,0.9061100482940674,0.0,168.34426879882812,142.0,55235.21875,0.0,2845.3046875,1.0,279.4405517578125,283.1779479980469,296.0309143066406,299.55230712890625,293.1499938964844,293.1499938964844,279.1499938964844,33354.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897423505783081,1.0,0.0,0.0,3.5331664085388184,3.533190965652466,8.329549245900125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.1396484375,0.0,1466.9466552734375,1895.4371337890625,0.0,3379.555908203125,0.8912309408187866,1.0,0.0,3.0,1.0,0.0
18103320,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9355054497718812,0.5222112536430359,0.4714325666427612,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9784144759178162,0.5956230759620667,0.5642287135124207,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8464174866676331,0.3912416398525238,0.2753958106040954,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8404592275619507,0.382330447435379,0.364654541015625,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7062126994132996,0.2217538207769394,1.013097047805786,284.99530029296875,284.95001220703125,300.1989440917969,293.05621337890625,298.07696533203125,297.20758056640625,284.9944152832031,1.0,0.6080722212791443,0.3902499973773956,0.3902499973773956,1.0,1.0,-3.228738784790039,0.9367443323135376,2.291994571685791,0.210268035531044,0.9061100482940674,0.9061100482940674,0.0,168.34426879882812,142.0,55235.21875,0.0,2845.3046875,1.0,279.4405517578125,283.1779479980469,296.0309143066406,299.55230712890625,293.1499938964844,293.1499938964844,279.1499938964844,33354.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897423505783081,1.0,0.0,0.0,3.5331664085388184,3.533190965652466,8.329549245900125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.1396484375,0.0,1466.9466552734375,1895.4371337890625,0.0,3379.555908203125,0.8912309408187866,1.0,0.0,3.0,1.0,0.0
18103380,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.947612166404724,0.5206910371780396,0.4701542258262634,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9891767501831056,0.5966854691505432,0.5652251243591309,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8567022085189819,0.3916447758674621,0.275627464056015,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8502611517906189,0.3823751509189605,0.3646039366722107,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7147966623306274,0.221683844923973,1.0119941234588623,284.8777160644531,284.95001220703125,300.2088623046875,293.05438232421875,298.0786437988281,297.20672607421875,284.88092041015625,1.0,0.6038643717765808,0.3900631666183471,0.3900631666183471,1.0,1.0,-3.2272980213165283,0.935739040374756,2.2915589809417725,0.2093959003686905,0.8182053565979004,0.8182053565979004,0.0,161.21148681640625,142.0,55826.1640625,0.0,2803.02978515625,1.0,279.1861267089844,283.0489807128906,296.0879821777344,299.7491455078125,293.1499938964844,293.1499938964844,279.1499938964844,39540.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904493510723114,1.0,0.0,0.0,3.450370073318481,3.450394630432129,7.943733635329409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.021484375,0.0,1420.900390625,1895.4371337890625,0.0,3445.433349609375,0.875820517539978,1.0,0.0,3.0,1.0,0.0
18103440,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9552325010299684,0.5197110176086426,0.4690175354480743,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9956032037734984,0.5973833799362183,0.5656421184539795,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8636078834533691,0.3919052183628082,0.2756431996822357,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8568449020385742,0.3823796212673187,0.3644013404846191,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7201083898544312,0.2216053754091262,1.0107598304748535,284.9090576171875,284.95001220703125,300.2154846191406,293.0531311035156,298.0794982910156,297.205810546875,284.9095153808594,1.0,0.6009616255760193,0.389938622713089,0.389938622713089,1.0,1.0,-3.2247231006622314,0.9345171451568604,2.290205955505371,0.2086045444011688,0.8247286081314087,0.8247286081314087,0.0,156.67288208007812,145.0,55687.390625,0.0,2772.753173828125,1.0,279.1593322753906,283.073974609375,296.073486328125,299.6942138671875,293.1499938964844,293.1499938964844,279.45001220703125,38816.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054465293884276,1.0,0.0,0.0,3.400143623352051,3.400167465209961,7.714145340287359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.46728515625,0.0,1362.666748046875,1895.4371337890625,0.0,3454.299072265625,0.866207480430603,1.0,0.0,3.0,1.0,0.0
18103500,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9604278206825256,0.5190294981002808,0.4680141508579254,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.5986886024475098,0.5652551651000977,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8689005970954895,0.3925626873970032,0.2758753895759582,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8617764115333557,0.382653534412384,0.3643898069858551,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.723896861076355,0.221668392419815,1.0100446939468384,285.0132751464844,284.95001220703125,300.2237854003906,293.0514831542969,298.0831298828125,297.20819091796875,285.0140380859375,1.0,0.5991420149803162,0.3897829353809356,0.3897829353809356,1.0,1.0,-3.222472667694092,0.9333184361457824,2.289154052734375,0.2077831029891967,0.8977974057197571,0.8977974057197571,0.0,153.5216522216797,145.0,54960.234375,0.0,2750.801513671875,1.0,279.3956604003906,283.1927490234375,296.0173034667969,299.48736572265625,293.1499938964844,293.1499938964844,279.45001220703125,33887.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899107813835144,1.0,0.0,0.0,3.454907417297364,3.4549310207366943,7.964639507918037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.54248046875,0.0,1385.73828125,1895.4371337890625,0.0,3395.26611328125,0.8758817911148071,1.0,0.0,3.0,1.0,0.0
18103560,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.962697982788086,0.5184192061424255,0.4674552679061889,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6004163026809692,0.5616045594215393,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8717513084411621,0.3933029174804687,0.2763521075248718,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.864285945892334,0.3829973340034485,0.3646619319915771,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7257569432258606,0.2217887789011001,1.0102990865707395,284.9927062988281,284.95001220703125,300.2320556640625,293.0497741699219,298.0883178710937,297.2129821777344,284.9910888671875,1.0,0.5978284478187561,0.3896288275718689,0.3896288275718689,1.0,1.0,-3.2186050415039062,0.9315701723098756,2.2870349884033203,0.2067800015211105,0.9021742343902588,0.9021742343902588,0.0,151.98696899414062,148.0,55048.79296875,0.0,2734.49462890625,1.0,279.4410400390625,283.1762084960937,296.0240478515625,299.5356140136719,293.1499938964844,293.1499938964844,279.1499938964844,33320.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966850638389587,1.0,0.0,0.0,3.5240187644958496,3.524043083190918,8.286473303087405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.779296875,0.0,1456.5860595703125,1895.4371337890625,0.0,3372.664794921875,0.8889280557632446,1.0,0.0,3.0,1.0,0.0
18103620,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9630457162857056,0.5159235000610352,0.4654444754123688,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6035040616989136,0.5585998892784119,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8739537596702576,0.3940044641494751,0.2769382894039154,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8659255504608154,0.3829942941665649,0.3647822439670563,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7268537282943726,0.2216081768274307,1.0098152160644531,284.909423828125,284.95001220703125,300.24871826171875,293.0461730957031,298.09478759765625,297.2168884277344,284.909912109375,1.0,0.5965244174003601,0.3893206119537353,0.3893206119537353,1.0,1.0,-3.212836503982544,0.9287204146385192,2.28411602973938,0.2054678052663803,0.8215909600257874,0.8215909600257874,0.0,150.85699462890625,151.0,55439.33203125,0.0,2716.586181640625,1.0,279.1595153808594,283.0763854980469,296.06524658203125,299.6706237792969,293.1499938964844,293.1499938964844,279.45001220703125,38869.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904459536075592,1.0,0.0,0.0,3.3831074237823486,3.383131265640259,7.637036674168485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.119140625,0.0,1345.342041015625,1895.4371337890625,0.0,3445.117431640625,0.8624801635742188,1.0,0.0,3.0,1.0,0.0
18103680,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9630457162857056,0.5159235000610352,0.4654444754123688,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6035040616989136,0.5585998892784119,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8739537596702576,0.3940044641494751,0.2769382894039154,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8659255504608154,0.3829942941665649,0.3647822439670563,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7268537282943726,0.2216081768274307,1.0098152160644531,284.909423828125,284.95001220703125,300.24871826171875,293.0461730957031,298.09478759765625,297.2168884277344,284.909912109375,1.0,0.5965244174003601,0.3893206119537353,0.3893206119537353,1.0,1.0,-3.212836503982544,0.9287204146385192,2.28411602973938,0.2054678052663803,0.8215909600257874,0.8215909600257874,0.0,150.85699462890625,151.0,55439.33203125,0.0,2716.586181640625,1.0,279.1595153808594,283.0763854980469,296.06524658203125,299.6706237792969,293.1499938964844,293.1499938964844,279.45001220703125,38869.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904459536075592,1.0,0.0,0.0,3.3831074237823486,3.383131265640259,7.637036674168485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.119140625,0.0,1345.342041015625,1895.4371337890625,0.0,3445.117431640625,0.8624801635742188,1.0,0.0,3.0,1.0,0.0
18103740,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9621044397354126,0.5146569013595581,0.4640671610832214,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.6072525978088379,0.5585353374481201,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8749197721481323,0.3954615592956543,0.2778129577636719,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8662715554237366,0.3835756480693817,0.3651773929595947,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7269346714019775,0.221770778298378,1.01006281375885,284.99542236328125,284.95001220703125,300.2654113769531,293.04229736328125,298.1058349609375,297.2267761230469,284.9945983886719,1.0,0.5966190099716187,0.3890123963356018,0.3890123963356018,1.0,1.0,-3.212919950485229,0.9278746247291564,2.2850453853607178,0.2048466205596923,0.9010664820671082,0.9010664820671082,0.0,150.8542938232422,154.0,54886.77734375,0.0,2716.752685546875,1.0,279.4403076171875,283.1796264648437,296.0169982910156,299.5159606933594,293.1499938964844,293.1499938964844,279.75,33297.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956627249717712,1.0,0.0,0.0,3.5089902877807617,3.509014368057251,8.215947104872612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.22802734375,0.0,1439.905029296875,1895.4371337890625,0.0,3363.1220703125,0.8856920003890991,1.0,0.0,3.0,1.0,0.0
18103800,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9621044397354126,0.5146569013595581,0.4640671610832214,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.6072525978088379,0.5585353374481201,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8749197721481323,0.3954615592956543,0.2778129577636719,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8662715554237366,0.3835756480693817,0.3651773929595947,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7269346714019775,0.221770778298378,1.01006281375885,284.99542236328125,284.95001220703125,300.2654113769531,293.04229736328125,298.1058349609375,297.2267761230469,284.9945983886719,1.0,0.5966190099716187,0.3890123963356018,0.3890123963356018,1.0,1.0,-3.212919950485229,0.9278746247291564,2.2850453853607178,0.2048466205596923,0.9010664820671082,0.9010664820671082,0.0,150.8542938232422,154.0,54886.77734375,0.0,2716.752685546875,1.0,279.4403076171875,283.1796264648437,296.0169982910156,299.5159606933594,293.1499938964844,293.1499938964844,279.75,33297.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956627249717712,1.0,0.0,0.0,3.5089902877807617,3.509014368057251,8.215947104872612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.22802734375,0.0,1439.905029296875,1895.4371337890625,0.0,3363.1220703125,0.8856920003890991,1.0,0.0,3.0,1.0,0.0
