time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103860,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9604007005691528,0.5136581063270569,0.4631620049476623,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9990000128746032,0.6110343337059021,0.5603058934211731,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8752462267875671,0.397202581167221,0.2790012061595917,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8659504055976868,0.3843942284584045,0.3659278750419616,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7265655398368835,0.222130000591278,1.011599898338318,285.0596923828125,284.95001220703125,300.2821655273437,293.0380859375,298.1175537109375,297.23712158203125,285.057373046875,1.0,0.5978039503097534,0.3887526988983154,0.3887526988983154,1.0,1.0,-3.218136072158813,0.92891126871109,2.289224863052368,0.2050133198499679,1.0,1.0,0.0,151.61996459960938,157.0,54586.203125,0.0,2731.555419921875,1.0,279.7411499023437,283.26129150390625,296.0209655761719,299.4857788085937,293.1499938964844,293.1499938964844,279.45001220703125,31043.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895387649536133,1.0,0.0,0.0,3.709793090820313,3.709818840026856,9.183170277538012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1435546875,0.0,1654.5672607421875,1895.4371337890625,0.0,3305.89404296875,0.9294509291648864,1.0,0.0,3.0,1.0,0.0
18103920,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9604007005691528,0.5136581063270569,0.4631620049476623,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9990000128746032,0.6110343337059021,0.5603058934211731,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8752462267875671,0.397202581167221,0.2790012061595917,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8659504055976868,0.3843942284584045,0.3659278750419616,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7265655398368835,0.222130000591278,1.011599898338318,285.0596923828125,284.95001220703125,300.2821655273437,293.0380859375,298.1175537109375,297.23712158203125,285.057373046875,1.0,0.5978039503097534,0.3887526988983154,0.3887526988983154,1.0,1.0,-3.218136072158813,0.92891126871109,2.289224863052368,0.2050133198499679,1.0,1.0,0.0,151.61996459960938,157.0,54586.203125,0.0,2731.555419921875,1.0,279.7411499023437,283.26129150390625,296.0209655761719,299.4857788085937,293.1499938964844,293.1499938964844,279.45001220703125,31043.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895387649536133,1.0,0.0,0.0,3.709793090820313,3.709818840026856,9.183170277538012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1435546875,0.0,1654.5672607421875,1895.4371337890625,0.0,3305.89404296875,0.9294509291648864,1.0,0.0,3.0,1.0,0.0
18103980,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9556112289428712,0.5108223557472229,0.4611290693283081,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.6127979755401611,0.5657961964607239,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8730893731117249,0.3977876603603363,0.2796848118305206,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8632697463035583,0.3841873705387115,0.3660840094089508,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.724364697933197,0.2218417972326278,1.0115516185760498,284.8912353515625,284.95001220703125,300.2989807128906,293.0335388183594,298.1177673339844,297.23126220703125,284.89227294921875,1.0,0.5995661616325378,0.3884930312633514,0.3884930312633514,1.0,1.0,-3.2232491970062256,0.9299124479293824,2.2933366298675537,0.2052035629749298,0.8895964026451111,0.8895964026451111,0.0,153.50732421875,160.0,55733.7421875,0.0,2752.35546875,1.0,279.45758056640625,283.074951171875,296.0770263671875,299.6954040527344,293.1499938964844,293.1499938964844,279.75,37213.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90263831615448,1.0,0.0,0.0,3.681211709976196,3.681238412857056,9.042216220223054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.86181640625,0.0,1666.77001953125,1895.4371337890625,0.0,3428.1650390625,0.9274877905845642,1.0,0.0,3.0,1.0,0.0
18104040,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9556112289428712,0.5108223557472229,0.4611290693283081,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.6127979755401611,0.5657961964607239,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8730893731117249,0.3977876603603363,0.2796848118305206,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8632697463035583,0.3841873705387115,0.3660840094089508,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.724364697933197,0.2218417972326278,1.0115516185760498,284.8912353515625,284.95001220703125,300.2989807128906,293.0335388183594,298.1177673339844,297.23126220703125,284.89227294921875,1.0,0.5995661616325378,0.3884930312633514,0.3884930312633514,1.0,1.0,-3.2232491970062256,0.9299124479293824,2.2933366298675537,0.2052035629749298,0.8895964026451111,0.8895964026451111,0.0,153.50732421875,160.0,55733.7421875,0.0,2752.35546875,1.0,279.45758056640625,283.074951171875,296.0770263671875,299.6954040527344,293.1499938964844,293.1499938964844,279.75,37213.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90263831615448,1.0,0.0,0.0,3.681211709976196,3.681238412857056,9.042216220223054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.86181640625,0.0,1666.77001953125,1895.4371337890625,0.0,3428.1650390625,0.9274877905845642,1.0,0.0,3.0,1.0,0.0
18104100,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9527243375778198,0.5099801421165466,0.4600506722927093,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.6136689782142639,0.5692231059074402,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8715999126434326,0.3983834683895111,0.2799565494060516,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8615108132362366,0.3842916488647461,0.3660393357276916,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7228763103485107,0.2217746376991272,1.0109707117080688,285.0150756835937,284.95001220703125,300.30743408203125,293.0311279296875,298.1187744140625,297.2295227050781,285.0182800292969,1.0,0.600544810295105,0.3883632123470306,0.3883632123470306,1.0,1.0,-3.22564435005188,0.9303627610206604,2.295281410217285,0.2051849365234375,0.9726677536964417,0.9726677536964417,0.0,154.65240478515625,160.0,54880.19140625,0.0,2763.561279296875,1.0,279.7029724121094,283.2155456542969,296.013671875,299.4791564941406,293.1499938964844,293.1499938964844,279.75,33747.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976691961288452,1.0,0.0,0.0,3.725557565689087,3.725584030151367,9.261382842851162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.23291015625,0.0,1694.381103515625,1895.4371337890625,0.0,3381.84814453125,0.9369550347328186,1.0,0.0,3.0,1.0,0.0
18104160,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9506542682647704,0.5094429850578308,0.459541380405426,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.614709198474884,0.5719856023788452,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8707594871520996,0.3992112278938293,0.2805094420909881,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8603382706642151,0.3845926821231842,0.3663012087345123,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7218408584594727,0.2218385189771652,1.0112261772155762,285.01141357421875,284.95001220703125,300.31591796875,293.02862548828125,298.1211853027344,297.2300109863281,285.0100402832031,1.0,0.6016616821289062,0.3881424963474273,0.3881424963474273,1.0,1.0,-3.22963809967041,0.9311203360557556,2.298517942428589,0.2050999402999878,0.9925143718719482,0.9925143718719482,0.0,155.66722106933594,163.0,55059.1953125,0.0,2777.348876953125,1.0,279.7433776855469,283.2098693847656,296.0145568847656,299.5260314941406,293.1499938964844,293.1499938964844,279.45001220703125,32949.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961426615715027,1.0,0.0,0.0,3.798305988311768,3.798333168029785,9.626605788071174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.55859375,0.0,1779.01123046875,1895.4371337890625,0.0,3367.60205078125,0.9513803720474244,1.0,0.0,3.0,1.0,0.0
18104220,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9447188377380372,0.5068738460540771,0.4576866626739502,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.6153445243835449,0.5792633891105652,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8678203821182251,0.399958074092865,0.2812670171260834,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8568305969238281,0.3844054043292999,0.3664264678955078,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7188218832015991,0.2214783579111099,1.0107033252716064,284.8842468261719,284.95001220703125,300.3329162597656,293.0233459472656,298.11785888671875,297.2197265625,284.8865966796875,1.0,0.6040265560150146,0.3877010643482208,0.3877010643482208,1.0,1.0,-3.2365942001342773,0.9322431087493896,2.3043508529663086,0.2048190832138061,0.8799715042114258,0.8799715042114258,0.0,158.235595703125,166.0,55902.67578125,0.0,2805.85791015625,1.0,279.4562683105469,283.06494140625,296.0553283691406,299.6869812011719,293.1499938964844,293.1499938964844,279.75,38841.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064333438873292,1.0,0.0,0.0,3.6994454860687256,3.699472665786743,9.132014042734228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.32568359375,0.0,1701.2032470703125,1895.4371337890625,0.0,3463.474609375,0.9331448674201964,1.0,0.0,3.0,1.0,0.0
18104280,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9447188377380372,0.5068738460540771,0.4576866626739502,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.6153445243835449,0.5792633891105652,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8678203821182251,0.399958074092865,0.2812670171260834,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8568305969238281,0.3844054043292999,0.3664264678955078,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7188218832015991,0.2214783579111099,1.0107033252716064,284.8842468261719,284.95001220703125,300.3329162597656,293.0233459472656,298.11785888671875,297.2197265625,284.8865966796875,1.0,0.6040265560150146,0.3877010643482208,0.3877010643482208,1.0,1.0,-3.2365942001342773,0.9322431087493896,2.3043508529663086,0.2048190832138061,0.8799715042114258,0.8799715042114258,0.0,158.235595703125,166.0,55902.67578125,0.0,2805.85791015625,1.0,279.4562683105469,283.06494140625,296.0553283691406,299.6869812011719,293.1499938964844,293.1499938964844,279.75,38841.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064333438873292,1.0,0.0,0.0,3.6994454860687256,3.699472665786743,9.132014042734228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.32568359375,0.0,1701.2032470703125,1895.4371337890625,0.0,3463.474609375,0.9331448674201964,1.0,0.0,3.0,1.0,0.0
18104340,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.938506543636322,0.5057728290557861,0.4564091861248016,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9984179139137268,0.6167618036270142,0.5838873982429504,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8646709322929382,0.4016288220882416,0.2822920978069305,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8530565500259399,0.3849324882030487,0.3667893707752228,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7154589295387268,0.2215120643377304,1.0106440782546997,285.0130615234375,284.95001220703125,300.3500061035156,293.0176086425781,298.120849609375,297.2182312011719,285.01177978515625,1.0,0.6063953042030334,0.3872596323490143,0.3872596323490143,1.0,1.0,-3.242234468460083,0.9329184889793396,2.309315919876098,0.2042760998010635,0.9882710576057434,0.9882710576057434,0.0,161.12582397460938,169.0,55173.265625,0.0,2833.515380859375,1.0,279.7435607910156,283.2074890136719,295.9954833984375,299.5135192871094,293.1499938964844,293.1499938964844,279.45001220703125,33347.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981470465660095,1.0,0.0,0.0,3.808668613433838,3.8086960315704346,9.679205277279834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.66796875,0.0,1795.3135986328125,1895.4371337890625,0.0,3386.305908203125,0.9539994597434998,1.0,0.0,3.0,1.0,0.0
18104400,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.938506543636322,0.5057728290557861,0.4564091861248016,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9984179139137268,0.6167618036270142,0.5838873982429504,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8646709322929382,0.4016288220882416,0.2822920978069305,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8530565500259399,0.3849324882030487,0.3667893707752228,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7154589295387268,0.2215120643377304,1.0106440782546997,285.0130615234375,284.95001220703125,300.3500061035156,293.0176086425781,298.120849609375,297.2182312011719,285.01177978515625,1.0,0.6063953042030334,0.3872596323490143,0.3872596323490143,1.0,1.0,-3.242234468460083,0.9329184889793396,2.309315919876098,0.2042760998010635,0.9882710576057434,0.9882710576057434,0.0,161.12582397460938,169.0,55173.265625,0.0,2833.515380859375,1.0,279.7435607910156,283.2074890136719,295.9954833984375,299.5135192871094,293.1499938964844,293.1499938964844,279.45001220703125,33347.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981470465660095,1.0,0.0,0.0,3.808668613433838,3.8086960315704346,9.679205277279834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.66796875,0.0,1795.3135986328125,1895.4371337890625,0.0,3386.305908203125,0.9539994597434998,1.0,0.0,3.0,1.0,0.0
18104460,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9413350224494934,0.5073053240776062,0.4573939442634582,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6220906972885132,0.5844113826751709,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8694801926612854,0.4067487716674804,0.2853847742080688,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8571126461029053,0.38913094997406,0.3700479567050934,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7201640605926514,0.2258025556802749,1.0256942510604858,284.90496826171875,284.95001220703125,300.367431640625,293.01104736328125,298.1505432128906,297.25262451171875,284.9074401855469,1.0,0.6101827025413513,0.3867999017238617,0.3867999017238617,1.0,1.0,-3.2696845531463623,0.9409670829772948,2.3287174701690674,0.2059284597635269,0.8960535526275635,0.8960535526275635,0.0,161.23416137695312,172.0,56444.12890625,0.0,2891.66943359375,1.0,279.4562072753906,283.072509765625,296.0429382324219,299.6966247558594,293.1499938964844,293.1499938964844,279.75,38079.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908278226852417,1.0,0.0,0.0,3.728025197982788,3.7280523777008057,9.273655336983212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.228515625,0.0,1730.5108642578125,1895.4371337890625,0.0,3480.6181640625,0.939273476600647,1.0,0.0,3.0,1.0,0.0
18104520,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9413350224494934,0.5073053240776062,0.4573939442634582,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6220906972885132,0.5844113826751709,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8694801926612854,0.4067487716674804,0.2853847742080688,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8571126461029053,0.38913094997406,0.3700479567050934,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7201640605926514,0.2258025556802749,1.0256942510604858,284.90496826171875,284.95001220703125,300.367431640625,293.01104736328125,298.1505432128906,297.25262451171875,284.9074401855469,1.0,0.6101827025413513,0.3867999017238617,0.3867999017238617,1.0,1.0,-3.2696845531463623,0.9409670829772948,2.3287174701690674,0.2059284597635269,0.8960535526275635,0.8960535526275635,0.0,161.23416137695312,172.0,56444.12890625,0.0,2891.66943359375,1.0,279.4562072753906,283.072509765625,296.0429382324219,299.6966247558594,293.1499938964844,293.1499938964844,279.75,38079.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908278226852417,1.0,0.0,0.0,3.728025197982788,3.7280523777008057,9.273655336983212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.228515625,0.0,1730.5108642578125,1895.4371337890625,0.0,3480.6181640625,0.939273476600647,1.0,0.0,3.0,1.0,0.0
18104580,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.941301167011261,0.5079923272132874,0.4578569531440735,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.6257579326629639,0.5851274132728577,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8711773157119751,0.4096064865589142,0.2873641550540924,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8583555817604065,0.3912601768970489,0.3720985949039459,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7221383452415466,0.2279309928417205,1.0358235836029053,285.0502014160156,284.95001220703125,300.37957763671875,293.0058898925781,298.16717529296875,297.27099609375,285.05059814453125,1.0,0.6131978034973145,0.3864872753620147,0.3864872753620147,1.0,1.0,-3.288184642791748,0.9463542103767396,2.3418304920196533,0.2071934938430786,1.0,1.0,0.0,162.2327117919922,172.0,55884.015625,0.0,2936.435302734375,1.0,279.72711181640625,283.2261962890625,295.9817810058594,299.5148010253906,293.1499938964844,293.1499938964844,279.75,33034.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020752310752868,1.0,0.0,0.0,3.814878225326538,3.814905405044556,9.71079089140403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.3173828125,0.0,1800.8111572265625,1895.4371337890625,0.0,3422.921142578125,0.9558552503585817,1.0,0.0,3.0,1.0,0.0
18104640,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9410827159881592,0.5082287192344666,0.4581688344478607,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.6274240612983704,0.5858826041221619,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8717464804649353,0.4108502566814422,0.2882940471172333,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8586909174919128,0.3921463191509247,0.3730222284793854,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7227805256843567,0.2287962287664413,1.0401170253753662,285.0509338378906,284.95001220703125,300.3853759765625,293.0032958984375,298.1741027832031,297.27838134765625,285.0511474609375,1.0,0.6146860122680664,0.3863401710987091,0.3863401710987091,1.0,1.0,-3.296860694885254,0.9488734006881714,2.347987174987793,0.2077936977148056,1.0,1.0,0.0,162.84494018554688,175.0,56049.8203125,0.0,2958.4169921875,1.0,279.7434387207031,283.2254943847656,295.99041748046875,299.5560302734375,293.1499938964844,293.1499938964844,279.45001220703125,33347.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90198016166687,1.0,0.0,0.0,3.846832513809204,3.846860408782959,9.874153192868107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.4296875,0.0,1844.5303955078125,1895.4371337890625,0.0,3422.03564453125,0.9626520872116088,1.0,0.0,3.0,1.0,0.0
18104700,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.93980073928833,0.5078758001327515,0.4582909047603607,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.6293470859527588,0.5881333947181702,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8718808889389038,0.4122806191444397,0.28953418135643,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8584933280944824,0.3930657804012298,0.3741929829120636,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7231261730194092,0.2297897189855575,1.0457158088684082,284.91607666015625,284.95001220703125,300.39453125,292.9989624023437,298.180419921875,297.2836608886719,284.910400390625,1.0,0.6170186996459961,0.3861103057861328,0.3861103057861328,1.0,1.0,-3.3093509674072266,0.9524405598640442,2.356910467147827,0.2086390703916549,0.9444406628608704,0.9444406628608704,0.0,164.0966339111328,175.0,57436.62109375,0.0,2992.334228515625,1.0,279.4935607910156,283.0625,296.046142578125,299.794677734375,293.1499938964844,293.1499938964844,279.45001220703125,35247.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909905195236206,1.0,0.0,0.0,3.8604371547698975,3.860465288162232,9.944117209670369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7216796875,0.0,1877.3343505859373,1895.4371337890625,0.0,3495.723876953125,0.9660426378250122,1.0,0.0,3.0,1.0,0.0
18104760,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9370294809341432,0.5070465207099915,0.4577246904373169,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.6305525302886963,0.5919294953346252,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8708459138870239,0.4133114814758301,0.2903810739517212,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8571873307228088,0.3935860097408294,0.3748703896999359,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7224792242050171,0.2304306477308273,1.0494673252105713,284.9078063964844,284.95001220703125,300.4038391113281,292.994384765625,298.1817626953125,297.2828063964844,284.90948486328125,1.0,0.6192610859870911,0.3856547474861145,0.3856547474861145,1.0,1.0,-3.3195815086364746,0.9546288251876832,2.364952802658081,0.2086085826158523,0.9240058064460754,0.9240058064460754,0.0,165.74642944335938,178.0,57483.3828125,0.0,3023.834228515625,1.0,279.4559326171875,283.0549621582031,296.0361022949219,299.75811767578125,293.1499938964844,293.1499938964844,279.1499938964844,37198.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914102017879486,1.0,0.0,0.0,3.815666913986206,3.81569504737854,9.714807447380736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.6708984375,0.0,1834.3912353515625,1895.4371337890625,0.0,3534.63232421875,0.9582708477973938,1.0,0.0,3.0,1.0,0.0
18104820,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9294273853302002,0.5053284764289856,0.4562666416168213,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9983421564102172,0.6319841146469116,0.5983473062515259,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8670452237129211,0.4151488244533539,0.2917658388614654,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.852855920791626,0.3942842483520508,0.3757200241088867,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7194831967353821,0.2312425374984741,1.054289698600769,284.8818054199219,284.95001220703125,300.4227294921875,292.9844055175781,298.1797790527344,297.2749328613281,284.8843078613281,1.0,0.6233248114585876,0.3847436606884002,0.3847436606884002,1.0,1.0,-3.3340399265289307,0.9568697810173036,2.3771700859069824,0.2077937871217727,0.8446053266525269,0.8446053266525269,0.0,169.7852020263672,181.0,57860.4609375,0.0,3078.373046875,1.0,279.1573486328125,283.0026550292969,296.0120544433594,299.7785339355469,293.1499938964844,293.1499938964844,279.45001220703125,40921.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922503650188446,1.0,0.0,0.0,3.593281984329224,3.593308448791504,8.615409683443431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.501953125,0.0,1590.4173583984375,1895.4371337890625,0.0,3612.245361328125,0.9116293787956238,1.0,0.0,3.0,1.0,0.0
18104880,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9294273853302002,0.5053284764289856,0.4562666416168213,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9983421564102172,0.6319841146469116,0.5983473062515259,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8670452237129211,0.4151488244533539,0.2917658388614654,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.852855920791626,0.3942842483520508,0.3757200241088867,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7194831967353821,0.2312425374984741,1.054289698600769,284.8818054199219,284.95001220703125,300.4227294921875,292.9844055175781,298.1797790527344,297.2749328613281,284.8843078613281,1.0,0.6233248114585876,0.3847436606884002,0.3847436606884002,1.0,1.0,-3.3340399265289307,0.9568697810173036,2.3771700859069824,0.2077937871217727,0.8446053266525269,0.8446053266525269,0.0,169.7852020263672,181.0,57860.4609375,0.0,3078.373046875,1.0,279.1573486328125,283.0026550292969,296.0120544433594,299.7785339355469,293.1499938964844,293.1499938964844,279.45001220703125,40921.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922503650188446,1.0,0.0,0.0,3.593281984329224,3.593308448791504,8.615409683443431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.501953125,0.0,1590.4173583984375,1895.4371337890625,0.0,3612.245361328125,0.9116293787956238,1.0,0.0,3.0,1.0,0.0
18104940,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9237740635871888,0.5052794814109802,0.4560357332229614,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9956862926483154,0.6349239349365234,0.6008626818656921,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8645933866500854,0.4180849194526672,0.2937146425247192,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8496889472007751,0.3958272337913513,0.377089649438858,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7171615958213806,0.2324165105819702,1.0595881938934326,285.0071716308594,284.95001220703125,300.44207763671875,292.9734802246094,298.18658447265625,297.279296875,285.0069580078125,1.0,0.6269861459732056,0.3838325440883636,0.3838325440883636,1.0,1.0,-3.3471474647521973,0.9586445689201356,2.388503074645996,0.2065719962120056,0.9474570751190186,0.9474570751190186,0.0,173.3439178466797,184.0,57262.046875,0.0,3127.62109375,1.0,279.44195556640625,283.1409606933594,295.9476928710937,299.5939636230469,293.1499938964844,293.1499938964844,279.1499938964844,33747.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131560921669006,1.0,0.0,0.0,3.700159311294556,3.700185537338257,9.135538334703596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.8583984375,0.0,1663.4434814453125,1895.4371337890625,0.0,3525.869873046875,0.9298224449157716,1.0,0.0,3.0,1.0,0.0
18105000,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9237740635871888,0.5052794814109802,0.4560357332229614,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9956862926483154,0.6349239349365234,0.6008626818656921,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8645933866500854,0.4180849194526672,0.2937146425247192,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8496889472007751,0.3958272337913513,0.377089649438858,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7171615958213806,0.2324165105819702,1.0595881938934326,285.0071716308594,284.95001220703125,300.44207763671875,292.9734802246094,298.18658447265625,297.279296875,285.0069580078125,1.0,0.6269861459732056,0.3838325440883636,0.3838325440883636,1.0,1.0,-3.3471474647521973,0.9586445689201356,2.388503074645996,0.2065719962120056,0.9474570751190186,0.9474570751190186,0.0,173.3439178466797,184.0,57262.046875,0.0,3127.62109375,1.0,279.44195556640625,283.1409606933594,295.9476928710937,299.5939636230469,293.1499938964844,293.1499938964844,279.1499938964844,33747.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131560921669006,1.0,0.0,0.0,3.700159311294556,3.700185537338257,9.135538334703596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.8583984375,0.0,1663.4434814453125,1895.4371337890625,0.0,3525.869873046875,0.9298224449157716,1.0,0.0,3.0,1.0,0.0
18105060,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9172483682632446,0.5038039088249207,0.4551868438720703,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.992504358291626,0.6369385719299316,0.6031579971313477,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8615401387214661,0.4201424717903137,0.2954209744930267,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8460094928741455,0.3966257274150848,0.3781936168670654,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7142947316169739,0.2330852746963501,1.0639677047729492,284.9086608886719,284.95001220703125,300.4617614746094,292.9616394042969,298.18768310546875,297.2749938964844,284.91021728515625,1.0,0.6303741335868835,0.3831448853015899,0.3831448853015899,1.0,1.0,-3.3575446605682373,0.960106372833252,2.3974382877349854,0.2058597058057785,0.8619332313537598,0.8619332313537598,0.0,177.1605224609375,187.0,58061.5859375,0.0,3172.62451171875,1.0,279.1573181152344,283.019775390625,295.9864501953125,299.7514953613281,293.1499938964844,293.1499938964844,279.45001220703125,38656.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219326972961426,1.0,0.0,0.0,3.5913796424865723,3.5914056301116943,8.606289156887215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.0390625,0.0,1571.5341796875,1895.4371337890625,0.0,3606.983642578125,0.9089961647987366,1.0,0.0,3.0,1.0,0.0
18105120,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9172483682632446,0.5038039088249207,0.4551868438720703,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.992504358291626,0.6369385719299316,0.6031579971313477,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8615401387214661,0.4201424717903137,0.2954209744930267,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8460094928741455,0.3966257274150848,0.3781936168670654,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7142947316169739,0.2330852746963501,1.0639677047729492,284.9086608886719,284.95001220703125,300.4617614746094,292.9616394042969,298.18768310546875,297.2749938964844,284.91021728515625,1.0,0.6303741335868835,0.3831448853015899,0.3831448853015899,1.0,1.0,-3.3575446605682373,0.960106372833252,2.3974382877349854,0.2058597058057785,0.8619332313537598,0.8619332313537598,0.0,177.1605224609375,187.0,58061.5859375,0.0,3172.62451171875,1.0,279.1573181152344,283.019775390625,295.9864501953125,299.7514953613281,293.1499938964844,293.1499938964844,279.45001220703125,38656.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219326972961426,1.0,0.0,0.0,3.5913796424865723,3.5914056301116943,8.606289156887215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.0390625,0.0,1571.5341796875,1895.4371337890625,0.0,3606.983642578125,0.9089961647987366,1.0,0.0,3.0,1.0,0.0
18105180,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9124801158905028,0.5034990906715393,0.4547201991081238,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.990340530872345,0.6399391293525696,0.605793833732605,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8597264885902405,0.4229634404182434,0.2972893714904785,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8434505462646484,0.3979876637458801,0.3793956935405731,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7122262120246887,0.2340333759784698,1.0681779384613037,285.0167236328125,284.95001220703125,300.4818115234375,292.948974609375,298.19488525390625,297.2789611816406,285.0158996582031,1.0,0.6335728764533997,0.3824572563171386,0.3824572563171386,1.0,1.0,-3.368901491165161,0.9619088768959044,2.4069924354553223,0.2050508856773376,0.9643940925598145,0.9643940925598145,0.0,180.317123413086,190.0,57537.515625,0.0,3216.2763671875,1.0,279.4420166015625,283.14190673828125,295.9305114746094,299.5927734375,293.1499938964844,293.1499938964844,279.1499938964844,33047.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914529263973236,1.0,0.0,0.0,3.718104600906372,3.718130826950073,9.224365271620628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.2001953125,0.0,1679.9227294921875,1895.4371337890625,0.0,3538.58837890625,0.9333184361457824,1.0,0.0,3.0,1.0,0.0
18105240,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9124801158905028,0.5034990906715393,0.4547201991081238,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.990340530872345,0.6399391293525696,0.605793833732605,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8597264885902405,0.4229634404182434,0.2972893714904785,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8434505462646484,0.3979876637458801,0.3793956935405731,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7122262120246887,0.2340333759784698,1.0681779384613037,285.0167236328125,284.95001220703125,300.4818115234375,292.948974609375,298.19488525390625,297.2789611816406,285.0158996582031,1.0,0.6335728764533997,0.3824572563171386,0.3824572563171386,1.0,1.0,-3.368901491165161,0.9619088768959044,2.4069924354553223,0.2050508856773376,0.9643940925598145,0.9643940925598145,0.0,180.317123413086,190.0,57537.515625,0.0,3216.2763671875,1.0,279.4420166015625,283.14190673828125,295.9305114746094,299.5927734375,293.1499938964844,293.1499938964844,279.1499938964844,33047.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914529263973236,1.0,0.0,0.0,3.718104600906372,3.718130826950073,9.224365271620628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.2001953125,0.0,1679.9227294921875,1895.4371337890625,0.0,3538.58837890625,0.9333184361457824,1.0,0.0,3.0,1.0,0.0
18105300,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9101312756538392,0.502768874168396,0.4544506371021271,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9892400503158568,0.6409671902656555,0.6071035861968994,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8588356971740723,0.4240249991416931,0.2982326745986938,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8421956300735474,0.3983831405639648,0.3800110220909118,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7112008929252625,0.2343387603759765,1.0703626871109009,284.8846740722656,284.95001220703125,300.4919738769531,292.9423522949219,298.1957397460937,297.27716064453125,284.8815612792969,1.0,0.6351728439331055,0.3821134269237518,0.3821134269237518,1.0,1.0,-3.374661445617676,0.9628249406814576,2.411836624145508,0.2047721445560455,0.8773611783981323,0.8773611783981323,0.0,181.9268341064453,190.0,58600.515625,0.0,3238.560791015625,1.0,279.19598388671875,282.9892272949219,295.9814758300781,299.81500244140625,293.1499938964844,293.1499938964844,279.1499938964844,36880.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921518623828888,1.0,0.0,0.0,3.699986457824707,3.7000133991241455,9.134685114986496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.8125,0.0,1686.9945068359375,1895.4371337890625,0.0,3603.16650390625,0.9298444986343384,1.0,0.0,3.0,1.0,0.0
18105360,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9067200422286988,0.5018325448036194,0.4536923766136169,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9873006343841552,0.6417725682258606,0.6079583764076233,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8570587038993835,0.4249165654182434,0.2989201843738556,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8401254415512085,0.398600310087204,0.3803240358829498,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7093914747238159,0.2345012873411178,1.0716203451156616,284.9026794433594,284.95001220703125,300.5021667480469,292.935546875,298.1949768066406,297.27313232421875,284.9044189453125,1.0,0.6365935206413269,0.3817810714244842,0.3817810714244842,1.0,1.0,-3.377496719360352,0.9627928733825684,2.414703845977783,0.2041630446910858,0.8691997528076172,0.8691997528076172,0.0,183.9237670898437,193.0,58388.73046875,0.0,3256.504638671875,1.0,279.1572570800781,283.0066223144531,295.9656677246094,299.7529602050781,293.1499938964844,293.1499938964844,279.45001220703125,38461.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243893623352052,1.0,0.0,0.0,3.623562812805176,3.623589038848877,8.761225558373553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.00830078125,0.0,1607.543701171875,1895.4371337890625,0.0,3629.609619140625,0.9159539341926576,1.0,0.0,3.0,1.0,0.0
18105420,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9026426076889038,0.5014503598213196,0.4531169235706329,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9852412343025208,0.6446231603622437,0.6104256510734558,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8555387854576111,0.42772376537323,0.3007542192935943,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8378137350082397,0.3998406529426574,0.3813843131065368,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7073307037353516,0.2353058457374572,1.0750799179077148,285.01422119140625,284.95001220703125,300.5227966308594,292.9214782714844,298.2018127441406,297.2763977050781,285.013427734375,1.0,0.6394993662834167,0.3811163902282715,0.3811163902282715,1.0,1.0,-3.387404441833496,0.964152455329895,2.4232518672943115,0.2032205313444137,0.9713695049285888,0.9713695049285888,0.0,186.91281127929688,196.0,57802.9296875,0.0,3296.375732421875,1.0,279.4422302246094,283.1326904296875,295.9045715332031,299.5849609375,293.1499938964844,293.1499938964844,279.1499938964844,33135.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172717928886414,1.0,0.0,0.0,3.7447292804718018,3.744755744934082,9.356946293337388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9267578125,0.0,1713.3001708984375,1895.4371337890625,0.0,3563.9599609375,0.9394611120224,1.0,0.0,3.0,1.0,0.0
18105480,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9026426076889038,0.5014503598213196,0.4531169235706329,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9852412343025208,0.6446231603622437,0.6104256510734558,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8555387854576111,0.42772376537323,0.3007542192935943,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8378137350082397,0.3998406529426574,0.3813843131065368,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7073307037353516,0.2353058457374572,1.0750799179077148,285.01422119140625,284.95001220703125,300.5227966308594,292.9214782714844,298.2018127441406,297.2763977050781,285.013427734375,1.0,0.6394993662834167,0.3811163902282715,0.3811163902282715,1.0,1.0,-3.387404441833496,0.964152455329895,2.4232518672943115,0.2032205313444137,0.9713695049285888,0.9713695049285888,0.0,186.91281127929688,196.0,57802.9296875,0.0,3296.375732421875,1.0,279.4422302246094,283.1326904296875,295.9045715332031,299.5849609375,293.1499938964844,293.1499938964844,279.1499938964844,33135.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172717928886414,1.0,0.0,0.0,3.7447292804718018,3.744755744934082,9.356946293337388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9267578125,0.0,1713.3001708984375,1895.4371337890625,0.0,3563.9599609375,0.9394611120224,1.0,0.0,3.0,1.0,0.0
18105540,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8977028131484985,0.4997645616531372,0.4520658850669861,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9823420643806458,0.6463337540626526,0.6124730110168457,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.85326087474823,0.4297045767307281,0.3023988604545593,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8348222374916077,0.4003743231296539,0.3822306096553802,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7046213746070862,0.2356741428375244,1.0780272483825684,284.89862060546875,284.95001220703125,300.54364013671875,292.9068298339844,298.2017517089844,297.2701721191406,284.900390625,1.0,0.6423099637031555,0.3804517090320587,0.3804517090320587,1.0,1.0,-3.395153284072876,0.9647678732872008,2.4303853511810303,0.2022499591112136,0.8728864789009094,0.8728864789009094,0.0,190.3617401123047,199.0,58641.1484375,0.0,3334.13818359375,1.0,279.1566772460937,282.9960021972656,295.93701171875,299.7406311035156,293.1499938964844,293.1499938964844,279.45001220703125,38595.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270967245101928,1.0,0.0,0.0,3.648547410964966,3.648573875427246,8.882460633685696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.93017578125,0.0,1638.05224609375,1895.4371337890625,0.0,3654.501220703125,0.9215834736824036,1.0,0.0,3.0,1.0,0.0
18105600,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8977028131484985,0.4997645616531372,0.4520658850669861,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9823420643806458,0.6463337540626526,0.6124730110168457,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.85326087474823,0.4297045767307281,0.3023988604545593,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8348222374916077,0.4003743231296539,0.3822306096553802,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7046213746070862,0.2356741428375244,1.0780272483825684,284.89862060546875,284.95001220703125,300.54364013671875,292.9068298339844,298.2017517089844,297.2701721191406,284.900390625,1.0,0.6423099637031555,0.3804517090320587,0.3804517090320587,1.0,1.0,-3.395153284072876,0.9647678732872008,2.4303853511810303,0.2022499591112136,0.8728864789009094,0.8728864789009094,0.0,190.3617401123047,199.0,58641.1484375,0.0,3334.13818359375,1.0,279.1566772460937,282.9960021972656,295.93701171875,299.7406311035156,293.1499938964844,293.1499938964844,279.45001220703125,38595.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270967245101928,1.0,0.0,0.0,3.648547410964966,3.648573875427246,8.882460633685696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.93017578125,0.0,1638.05224609375,1895.4371337890625,0.0,3654.501220703125,0.9215834736824036,1.0,0.0,3.0,1.0,0.0
18105660,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8940559029579163,0.4993963539600372,0.4514870941638946,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9804117679595948,0.6491016745567322,0.614844560623169,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8520455360412598,0.4325838983058929,0.3042702078819275,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8327562808990479,0.4015695452690124,0.3832335770130157,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7027096152305603,0.236411839723587,1.0811240673065186,285.0139465332031,284.95001220703125,300.564697265625,292.89166259765625,298.2088623046875,297.2736511230469,285.01318359375,1.0,0.6450619101524353,0.3798204660415649,0.3798204660415649,1.0,1.0,-3.4044809341430664,0.9660072922706604,2.438473701477051,0.2013091295957565,0.9763733744621276,0.9763733744621276,0.0,193.2281951904297,202.0,58011.77734375,0.0,3372.357666015625,1.0,279.4423828125,283.12615966796875,295.8740539550781,299.5677490234375,293.1499938964844,293.1499938964844,279.1499938964844,33238.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198055267333984,1.0,0.0,0.0,3.76499080657959,3.765017747879028,9.458475460633052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.15234375,0.0,1739.2796630859375,1895.4371337890625,0.0,3587.363525390625,0.9441789984703064,1.0,0.0,3.0,1.0,0.0
