time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105720,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8940559029579163,0.4993963539600372,0.4514870941638946,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9804117679595948,0.6491016745567322,0.614844560623169,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8520455360412598,0.4325838983058929,0.3042702078819275,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8327562808990479,0.4015695452690124,0.3832335770130157,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7027096152305603,0.236411839723587,1.0811240673065186,285.0139465332031,284.95001220703125,300.564697265625,292.89166259765625,298.2088623046875,297.2736511230469,285.01318359375,1.0,0.6450619101524353,0.3798204660415649,0.3798204660415649,1.0,1.0,-3.4044809341430664,0.9660072922706604,2.438473701477051,0.2013091295957565,0.9763733744621276,0.9763733744621276,0.0,193.2281951904297,202.0,58011.77734375,0.0,3372.357666015625,1.0,279.4423828125,283.12615966796875,295.8740539550781,299.5677490234375,293.1499938964844,293.1499938964844,279.1499938964844,33238.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198055267333984,1.0,0.0,0.0,3.76499080657959,3.765017747879028,9.458475460633052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.15234375,0.0,1739.2796630859375,1895.4371337890625,0.0,3587.363525390625,0.9441789984703064,1.0,0.0,3.0,1.0,0.0
18105780,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8908237814903259,0.4981268048286438,0.4508315324783325,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9785196185112,0.6503505706787109,0.6164689064025879,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8507676124572754,0.4341501891613006,0.3056280314922333,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8308746814727783,0.4019659161567688,0.3839344978332519,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7009822726249695,0.2366734594106674,1.083438277244568,284.8822937011719,284.95001220703125,300.5807800292969,292.8798522949219,298.2090759277344,297.2691345214844,284.8849792480469,1.0,0.6471652984619141,0.3793407380580902,0.3793407380580902,1.0,1.0,-3.4109158515930176,0.966715693473816,2.444200277328491,0.2007195502519607,0.8762432932853699,0.8762432932853699,0.0,195.68032836914065,202.0,58923.9921875,0.0,3401.586181640625,1.0,279.1665954589844,282.9762268066406,295.9188537597656,299.7555236816406,293.1499938964844,293.1499938964844,279.1499938964844,38730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287994503974916,1.0,0.0,0.0,3.6936521530151367,3.693679094314575,9.10343430859939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.228515625,0.0,1693.3048095703125,1895.4371337890625,0.0,3670.132080078125,0.9311828017234802,1.0,0.0,3.0,1.0,0.0
18105840,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8894588351249695,0.4977252185344696,0.4504511952400207,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9776085019111632,0.6507213711738586,0.6168108582496643,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8500732183456421,0.4346327483654022,0.305962860584259,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8300096988677979,0.4020612835884094,0.3840405941009521,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7001669406890869,0.2367241829633712,1.0838080644607544,284.8970642089844,284.95001220703125,300.5858764648437,292.8760681152344,298.2089233398437,297.2674560546875,284.8988647460937,1.0,0.6477622985839844,0.3791892528533935,0.3791892528533935,1.0,1.0,-3.4118447303771973,0.9665738344192504,2.445270776748657,0.2003768682479858,0.87651526927948,0.87651526927948,0.0,196.59307861328125,205.0,58852.90625,0.0,3409.07177734375,1.0,279.1565246582031,282.9881286621094,295.9057312011719,299.722412109375,293.1499938964844,293.1499938964844,279.45001220703125,38626.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295109510421752,1.0,0.0,0.0,3.668979167938232,3.669005870819092,8.982221970654791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.4853515625,0.0,1662.6981201171875,1895.4371337890625,0.0,3676.657958984375,0.9262053966522216,1.0,0.0,3.0,1.0,0.0
18105900,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8872478604316711,0.4974493384361267,0.4499283134937286,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9762321710586548,0.6519683599472046,0.6177399158477783,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8491455912590027,0.436026394367218,0.3067931830883026,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8286657929420471,0.4025619029998779,0.3843811154365539,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6988873481750488,0.2370097637176513,1.0848305225372314,285.0195617675781,284.95001220703125,300.5965270996094,292.8681640625,298.2117919921875,297.2682800292969,285.021728515625,1.0,0.6490272879600525,0.3788736462593078,0.3788736462593078,1.0,1.0,-3.414964199066162,0.9666748046875,2.448289394378662,0.1997103989124298,0.9612626433372498,0.9612626433372498,0.0,198.20806884765625,205.0,58006.53515625,0.0,3425.786865234375,1.0,279.40203857421875,283.1257019042969,295.84185791015625,299.5013732910156,293.1499938964844,293.1499938964844,279.45001220703125,34170.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238582849502563,1.0,0.0,0.0,3.715764045715332,3.715790510177612,9.212755003318308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.0390625,0.0,1685.627197265625,1895.4371337890625,0.0,3624.721923828125,0.9350376725196838,1.0,0.0,3.0,1.0,0.0
18105960,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8860339522361755,0.4973708689212799,0.4498711824417114,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9757233262062072,0.6534091830253601,0.6190921664237976,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.849055826663971,0.437595784664154,0.3078825771808624,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8280834555625916,0.4032209813594818,0.3850004971027374,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6983442902565002,0.2374141365289688,1.0866577625274658,285.0151672363281,284.95001220703125,300.6072082519531,292.8601379394531,298.2162475585937,297.2712097167969,285.0140075683594,1.0,0.6504250168800354,0.3785530924797058,0.3785530924797058,1.0,1.0,-3.420771837234497,0.9676489233970642,2.453122854232788,0.1993567645549774,0.9816317558288574,0.9816317558288574,0.0,199.41519165039065,208.0,58191.76953125,0.0,3446.45751953125,1.0,279.44342041015625,283.1209716796875,295.8412170410156,299.5463256835937,293.1499938964844,293.1499938964844,279.1499938964844,33239.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220857620239258,1.0,0.0,0.0,3.783725738525391,3.783752679824829,9.55284122028388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.1396484375,0.0,1762.8128662109375,1895.4371337890625,0.0,3608.394775390625,0.9482632279396056,1.0,0.0,3.0,1.0,0.0
18106020,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8817142248153687,0.4957100450992584,0.4488574564456939,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9729728698730468,0.654935359954834,0.6209850907325745,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8473179936408997,0.4397159218788147,0.3096323609352112,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.825505256652832,0.4036727249622345,0.3857775032520294,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6959258913993835,0.2376796752214431,1.0891481637954712,284.8958740234375,284.95001220703125,300.6285705566406,292.8439636230469,298.21630859375,297.2650451660156,284.897705078125,1.0,0.6530554890632629,0.3779120147228241,0.3779120147228241,1.0,1.0,-3.4278738498687744,0.9680805802345276,2.459793329238892,0.1983538120985031,0.8801375031471252,0.8801375031471252,0.0,202.7421875,211.0,59042.53125,0.0,3482.646484375,1.0,279.15643310546875,282.9808044433594,295.8733825683594,299.70166015625,293.1499938964844,293.1499938964844,279.45001220703125,38624.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317753911018372,1.0,0.0,0.0,3.687692642211914,3.687719583511353,9.074082072402234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.8388671875,0.0,1685.26611328125,1895.4371337890625,0.0,3697.40380859375,0.9304094314575196,1.0,0.0,3.0,1.0,0.0
18106080,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8817142248153687,0.4957100450992584,0.4488574564456939,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9729728698730468,0.654935359954834,0.6209850907325745,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8473179936408997,0.4397159218788147,0.3096323609352112,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.825505256652832,0.4036727249622345,0.3857775032520294,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6959258913993835,0.2376796752214431,1.0891481637954712,284.8958740234375,284.95001220703125,300.6285705566406,292.8439636230469,298.21630859375,297.2650451660156,284.897705078125,1.0,0.6530554890632629,0.3779120147228241,0.3779120147228241,1.0,1.0,-3.4278738498687744,0.9680805802345276,2.459793329238892,0.1983538120985031,0.8801375031471252,0.8801375031471252,0.0,202.7421875,211.0,59042.53125,0.0,3482.646484375,1.0,279.15643310546875,282.9808044433594,295.8733825683594,299.70166015625,293.1499938964844,293.1499938964844,279.45001220703125,38624.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317753911018372,1.0,0.0,0.0,3.687692642211914,3.687719583511353,9.074082072402234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.8388671875,0.0,1685.26611328125,1895.4371337890625,0.0,3697.40380859375,0.9304094314575196,1.0,0.0,3.0,1.0,0.0
18106140,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8784797787666321,0.4953666627407074,0.4482840299606323,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9711111783981324,0.6575406193733215,0.623183012008667,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8464610576629639,0.4427641332149505,0.3116070628166199,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8236762881278992,0.4047974050045013,0.3867007791996002,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6941717863082886,0.238327220082283,1.091794490814209,285.0156555175781,284.95001220703125,300.6499938964844,292.82763671875,298.2237548828125,297.26904296875,285.0145263671875,1.0,0.6556532382965088,0.3772709369659424,0.3772709369659424,1.0,1.0,-3.436486005783081,0.9690154194831848,2.467470645904541,0.197263091802597,0.986417293548584,0.986417293548584,0.0,205.54454040527344,214.0,58354.94921875,0.0,3519.509521484375,1.0,279.4435119628906,283.11553955078125,295.8085632324219,299.5238952636719,293.1499938964844,293.1499938964844,279.1499938964844,33295.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242892861366272,1.0,0.0,0.0,3.7999346256256095,3.799962043762207,9.634862863094895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.986328125,0.0,1783.7769775390625,1895.4371337890625,0.0,3628.688720703125,0.9519731402397156,1.0,0.0,3.0,1.0,0.0
18106200,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8784797787666321,0.4953666627407074,0.4482840299606323,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9711111783981324,0.6575406193733215,0.623183012008667,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8464610576629639,0.4427641332149505,0.3116070628166199,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8236762881278992,0.4047974050045013,0.3867007791996002,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6941717863082886,0.238327220082283,1.091794490814209,285.0156555175781,284.95001220703125,300.6499938964844,292.82763671875,298.2237548828125,297.26904296875,285.0145263671875,1.0,0.6556532382965088,0.3772709369659424,0.3772709369659424,1.0,1.0,-3.436486005783081,0.9690154194831848,2.467470645904541,0.197263091802597,0.986417293548584,0.986417293548584,0.0,205.54454040527344,214.0,58354.94921875,0.0,3519.509521484375,1.0,279.4435119628906,283.11553955078125,295.8085632324219,299.5238952636719,293.1499938964844,293.1499938964844,279.1499938964844,33295.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242892861366272,1.0,0.0,0.0,3.7999346256256095,3.799962043762207,9.634862863094895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.986328125,0.0,1783.7769775390625,1895.4371337890625,0.0,3628.688720703125,0.9519731402397156,1.0,0.0,3.0,1.0,0.0
18106260,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8743754625320435,0.4937095642089844,0.4472774267196655,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9683687686920166,0.6589667201042175,0.6249892711639404,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8448939323425293,0.444951981306076,0.3134077787399292,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8211981058120728,0.4052059650421142,0.3874412775039673,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6918348670005798,0.2385472357273101,1.0940924882888794,284.8946228027344,284.95001220703125,300.6714172363281,292.8111877441406,298.2236328125,297.2628173828125,284.8964233398437,1.0,0.658224880695343,0.3766079843044281,0.3766079843044281,1.0,1.0,-3.443278789520264,0.9692631363868712,2.474015712738037,0.1961495280265808,0.883618175983429,0.883618175983429,0.0,208.86502075195312,217.0,59215.1484375,0.0,3555.218017578125,1.0,279.1562805175781,282.9736022949219,295.8404541015625,299.6791687011719,293.1499938964844,293.1499938964844,279.45001220703125,38619.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933940589427948,1.0,0.0,0.0,3.705287456512451,3.7053143978118896,9.16087742552918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.421875,0.0,1706.656494140625,1895.4371337890625,0.0,3717.207275390625,0.934364378452301,1.0,0.0,3.0,1.0,0.0
18106320,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8743754625320435,0.4937095642089844,0.4472774267196655,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9683687686920166,0.6589667201042175,0.6249892711639404,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8448939323425293,0.444951981306076,0.3134077787399292,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8211981058120728,0.4052059650421142,0.3874412775039673,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6918348670005798,0.2385472357273101,1.0940924882888794,284.8946228027344,284.95001220703125,300.6714172363281,292.8111877441406,298.2236328125,297.2628173828125,284.8964233398437,1.0,0.658224880695343,0.3766079843044281,0.3766079843044281,1.0,1.0,-3.443278789520264,0.9692631363868712,2.474015712738037,0.1961495280265808,0.883618175983429,0.883618175983429,0.0,208.86502075195312,217.0,59215.1484375,0.0,3555.218017578125,1.0,279.1562805175781,282.9736022949219,295.8404541015625,299.6791687011719,293.1499938964844,293.1499938964844,279.45001220703125,38619.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933940589427948,1.0,0.0,0.0,3.705287456512451,3.7053143978118896,9.16087742552918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.421875,0.0,1706.656494140625,1895.4371337890625,0.0,3717.207275390625,0.934364378452301,1.0,0.0,3.0,1.0,0.0
18106380,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8713032007217407,0.4933720827102661,0.4467054307460785,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9665104746818542,0.661483883857727,0.6270982027053833,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8441658616065979,0.4480830430984497,0.3154354989528656,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8194301128387451,0.4062932133674621,0.3883256912231445,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6901304721832275,0.2391533553600311,1.0965423583984375,285.0162353515625,284.95001220703125,300.6928100585937,292.7947692871094,298.2310791015625,297.2669677734375,285.01513671875,1.0,0.6607643365859985,0.3759450316429138,0.3759450316429138,1.0,1.0,-3.451566219329834,0.9700053334236144,2.4815609455108643,0.1949382126331329,0.9909387826919556,0.9909387826919556,0.0,211.66189575195312,220.0,58500.51171875,0.0,3591.591552734375,1.0,279.443603515625,283.11041259765625,295.775390625,299.4996643066406,293.1499938964844,293.1499938964844,279.1499938964844,33346.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926394522190094,1.0,0.0,0.0,3.8148033618927,3.814830780029297,9.71041117736604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6708984375,0.0,1803.1585693359373,1895.4371337890625,0.0,3648.050048828125,0.9554240703582764,1.0,0.0,3.0,1.0,0.0
18106440,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8713032007217407,0.4933720827102661,0.4467054307460785,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9665104746818542,0.661483883857727,0.6270982027053833,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8441658616065979,0.4480830430984497,0.3154354989528656,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8194301128387451,0.4062932133674621,0.3883256912231445,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6901304721832275,0.2391533553600311,1.0965423583984375,285.0162353515625,284.95001220703125,300.6928100585937,292.7947692871094,298.2310791015625,297.2669677734375,285.01513671875,1.0,0.6607643365859985,0.3759450316429138,0.3759450316429138,1.0,1.0,-3.451566219329834,0.9700053334236144,2.4815609455108643,0.1949382126331329,0.9909387826919556,0.9909387826919556,0.0,211.66189575195312,220.0,58500.51171875,0.0,3591.591552734375,1.0,279.443603515625,283.11041259765625,295.775390625,299.4996643066406,293.1499938964844,293.1499938964844,279.1499938964844,33346.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926394522190094,1.0,0.0,0.0,3.8148033618927,3.814830780029297,9.71041117736604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6708984375,0.0,1803.1585693359373,1895.4371337890625,0.0,3648.050048828125,0.9554240703582764,1.0,0.0,3.0,1.0,0.0
18106500,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8698235154151917,0.4926673769950866,0.4464587271213531,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9656221270561218,0.6622788906097412,0.6282040476799011,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8438602089881897,0.4493069648742676,0.31649911403656,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8186076879501343,0.4065759479999542,0.3888355493545532,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6893634796142578,0.2393167167901992,1.0980629920959473,284.8811340332031,284.95001220703125,300.7034606933594,292.7865905761719,298.23193359375,297.26513671875,284.87762451171875,1.0,0.6621026396751404,0.3756135702133178,0.3756135702133178,1.0,1.0,-3.456328153610229,0.970568299293518,2.485759973526001,0.1945329457521438,0.901197075843811,0.901197075843811,0.0,213.0942230224609,220.0,59607.1015625,0.0,3611.51953125,1.0,279.1940002441406,282.9539489746094,295.82421875,299.71978759765625,293.1499938964844,293.1499938964844,279.1499938964844,36791.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933213710784912,1.0,0.0,0.0,3.797821283340454,3.797849178314209,9.62414901550801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.8671875,0.0,1808.311279296875,1895.4371337890625,0.0,3710.5625,0.9522392749786376,1.0,0.0,3.0,1.0,0.0
18106560,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8674074411392212,0.4917247295379638,0.4457084834575653,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9637793898582458,0.6628141403198242,0.6288188695907593,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8427550792694092,0.4503432214260101,0.3172888159751892,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8170276880264282,0.4066624343395233,0.3890310823917389,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.687871515750885,0.2393322885036468,1.098660588264465,284.8938293457031,284.95001220703125,300.714111328125,292.7784423828125,298.2308959960937,297.2607727050781,284.8956298828125,1.0,0.6632815003395081,0.3752852380275726,0.3752852380275726,1.0,1.0,-3.4580729007720947,0.9701475501060486,2.4879252910614014,0.1937856674194336,0.887160062789917,0.887160062789917,0.0,214.9767608642578,223.0,59372.43359375,0.0,3626.853759765625,1.0,279.1565856933594,282.9670715332031,295.8072509765625,299.6553649902344,293.1499938964844,293.1499938964844,279.45001220703125,38565.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359571933746338,1.0,0.0,0.0,3.721734762191773,3.721762180328369,9.242386909136258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.16064453125,0.0,1726.45751953125,1895.4371337890625,0.0,3735.62109375,0.9381116032600404,1.0,0.0,3.0,1.0,0.0
18106620,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.864493191242218,0.4913918077945709,0.4451405704021454,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9619282484054564,0.6652420163154602,0.630841076374054,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.842147707939148,0.4535577297210693,0.3193719089031219,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8153058886528015,0.407713770866394,0.3898802101612091,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6862184405326843,0.239900529384613,1.1009361743927002,285.0168151855469,284.95001220703125,300.7353210449219,292.7622985839844,298.23834228515625,297.2650756835937,285.0157470703125,1.0,0.6657685041427612,0.3746285438537597,0.3746285438537597,1.0,1.0,-3.4660754203796387,0.9707954525947572,2.4952800273895264,0.1925443708896637,0.9952873587608336,0.9952873587608336,0.0,217.76858520507807,226.0,58633.375,0.0,3662.809326171875,1.0,279.4437255859375,283.1054992675781,295.7426147460937,299.4749450683594,293.1499938964844,293.1499938964844,279.1499938964844,33393.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283761382102966,1.0,0.0,0.0,3.8286852836608887,3.828712701797485,9.781210792425554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.8662109375,0.0,1821.3726806640625,1895.4371337890625,0.0,3666.248046875,0.9586460590362548,1.0,0.0,3.0,1.0,0.0
18106680,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.864493191242218,0.4913918077945709,0.4451405704021454,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9619282484054564,0.6652420163154602,0.630841076374054,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.842147707939148,0.4535577297210693,0.3193719089031219,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8153058886528015,0.407713770866394,0.3898802101612091,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6862184405326843,0.239900529384613,1.1009361743927002,285.0168151855469,284.95001220703125,300.7353210449219,292.7622985839844,298.23834228515625,297.2650756835937,285.0157470703125,1.0,0.6657685041427612,0.3746285438537597,0.3746285438537597,1.0,1.0,-3.4660754203796387,0.9707954525947572,2.4952800273895264,0.1925443708896637,0.9952873587608336,0.9952873587608336,0.0,217.76858520507807,226.0,58633.375,0.0,3662.809326171875,1.0,279.4437255859375,283.1054992675781,295.7426147460937,299.4749450683594,293.1499938964844,293.1499938964844,279.1499938964844,33393.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283761382102966,1.0,0.0,0.0,3.8286852836608887,3.828712701797485,9.781210792425554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.8662109375,0.0,1821.3726806640625,1895.4371337890625,0.0,3666.248046875,0.9586460590362548,1.0,0.0,3.0,1.0,0.0
18106740,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8607938885688782,0.4897481203079223,0.4441528022289276,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9592096209526062,0.6664716601371765,0.6324764490127563,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.840878427028656,0.4558869898319244,0.3212785422801971,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8129550218582153,0.408042848110199,0.3905529379844665,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6840346455574036,0.2400405555963516,1.1028944253921509,284.8924865722656,284.95001220703125,300.75634765625,292.74639892578125,298.2380065917969,297.2588195800781,284.894287109375,1.0,0.6682366132736206,0.3739718496799469,0.3739718496799469,1.0,1.0,-3.472323179244995,0.970845639705658,2.5014777183532715,0.1913617849349975,0.8901300430297852,0.8901300430297852,0.0,221.0808563232422,229.0,59516.33203125,0.0,3697.68701171875,1.0,279.15606689453125,282.96014404296875,295.77520751953125,299.63165283203125,293.1499938964844,293.1499938964844,279.45001220703125,38599.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379180669784546,1.0,0.0,0.0,3.737011432647705,3.7370388507843018,9.318417255599344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.60595703125,0.0,1745.630126953125,1895.4371337890625,0.0,3753.497314453125,0.94149649143219,1.0,0.0,3.0,1.0,0.0
18106800,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8607938885688782,0.4897481203079223,0.4441528022289276,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9592096209526062,0.6664716601371765,0.6324764490127563,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.840878427028656,0.4558869898319244,0.3212785422801971,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8129550218582153,0.408042848110199,0.3905529379844665,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6840346455574036,0.2400405555963516,1.1028944253921509,284.8924865722656,284.95001220703125,300.75634765625,292.74639892578125,298.2380065917969,297.2588195800781,284.894287109375,1.0,0.6682366132736206,0.3739718496799469,0.3739718496799469,1.0,1.0,-3.472323179244995,0.970845639705658,2.5014777183532715,0.1913617849349975,0.8901300430297852,0.8901300430297852,0.0,221.0808563232422,229.0,59516.33203125,0.0,3697.68701171875,1.0,279.15606689453125,282.96014404296875,295.77520751953125,299.63165283203125,293.1499938964844,293.1499938964844,279.45001220703125,38599.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379180669784546,1.0,0.0,0.0,3.737011432647705,3.7370388507843018,9.318417255599344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.60595703125,0.0,1745.630126953125,1895.4371337890625,0.0,3753.497314453125,0.94149649143219,1.0,0.0,3.0,1.0,0.0
18106860,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8580235242843628,0.4894228279590606,0.4435858428478241,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9573600888252258,0.6688116788864136,0.6344078183174133,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8403770923614502,0.4591874778270721,0.3234153985977173,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8112571835517883,0.4090603291988373,0.3913652896881103,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6824262738227844,0.240573763847351,1.1049988269805908,285.0174255371094,284.95001220703125,300.7771911621094,292.7308959960937,298.2454833984375,297.2632751464844,285.0163879394531,1.0,0.6706724762916565,0.3733395040035248,0.3733395040035248,1.0,1.0,-3.480032205581665,0.9714504480361938,2.5085816383361816,0.190140426158905,0.9994150400161744,0.9994150400161744,0.0,223.8705902099609,232.0,58755.97265625,0.0,3733.196533203125,1.0,279.4438171386719,283.100830078125,295.7107849121094,299.4503479003906,293.1499938964844,293.1499938964844,279.1499938964844,33439.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302366375923156,1.0,0.0,0.0,3.841613531112671,3.841641426086426,9.84737880571629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.8955078125,0.0,1838.473388671875,1895.4371337890625,0.0,3683.310302734375,0.9616490602493286,1.0,0.0,3.0,1.0,0.0
18106920,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8580235242843628,0.4894228279590606,0.4435858428478241,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9573600888252258,0.6688116788864136,0.6344078183174133,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8403770923614502,0.4591874778270721,0.3234153985977173,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8112571835517883,0.4090603291988373,0.3913652896881103,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6824262738227844,0.240573763847351,1.1049988269805908,285.0174255371094,284.95001220703125,300.7771911621094,292.7308959960937,298.2454833984375,297.2632751464844,285.0163879394531,1.0,0.6706724762916565,0.3733395040035248,0.3733395040035248,1.0,1.0,-3.480032205581665,0.9714504480361938,2.5085816383361816,0.190140426158905,0.9994150400161744,0.9994150400161744,0.0,223.8705902099609,232.0,58755.97265625,0.0,3733.196533203125,1.0,279.4438171386719,283.100830078125,295.7107849121094,299.4503479003906,293.1499938964844,293.1499938964844,279.1499938964844,33439.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302366375923156,1.0,0.0,0.0,3.841613531112671,3.841641426086426,9.84737880571629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.8955078125,0.0,1838.473388671875,1895.4371337890625,0.0,3683.310302734375,0.9616490602493286,1.0,0.0,3.0,1.0,0.0
18106980,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8552263379096985,0.4880486130714416,0.4428577423095703,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9552651643753052,0.669775664806366,0.6358069777488708,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8395572304725647,0.461208701133728,0.3251155614852905,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8094475865364075,0.4093222618103027,0.3919687569141388,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6807816624641418,0.2406792193651199,1.1067203283309937,284.8829040527344,284.95001220703125,300.7945251464844,292.7182006835937,298.2452087402344,297.25811767578125,284.8851623535156,1.0,0.6727433800697327,0.3728083372116089,0.3728083372116089,1.0,1.0,-3.485692262649536,0.9716748595237732,2.514017343521118,0.1892618387937545,0.8941483497619629,0.8941483497619629,0.0,226.5726928710937,232.0,59706.3203125,0.0,3763.23486328125,1.0,279.1613464355469,282.9466857910156,295.7532043457031,299.6300964355469,293.1499938964844,293.1499938964844,279.1499938964844,38626.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393498301506042,1.0,0.0,0.0,3.7671172618865967,3.767145156860352,9.469162591813074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.041015625,0.0,1783.5516357421875,1895.4371337890625,0.0,3766.53125,0.9480065703392028,1.0,0.0,3.0,1.0,0.0
18107040,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.85451340675354,0.487787663936615,0.4426089823246002,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9546611309051514,0.6699443459510803,0.6359589099884033,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8392413258552551,0.4615893959999084,0.3253764808177948,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8089383840560913,0.4093532264232635,0.3920072615146637,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6803179979324341,0.2406791299581527,1.1068099737167358,284.8916320800781,284.95001220703125,300.7978210449219,292.7158203125,298.2450256347656,297.25701904296875,284.8934020996094,1.0,0.6730940341949463,0.3727071583271026,0.3727071583271026,1.0,1.0,-3.486043691635132,0.971481204032898,2.5145626068115234,0.1889933049678802,0.8932904005050659,0.8932904005050659,0.0,227.17803955078125,235.0,59652.75390625,0.0,3767.710205078125,1.0,279.1559753417969,282.95391845703125,295.7443542480469,299.60858154296875,293.1499938964844,293.1499938964844,279.45001220703125,38580.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939714789390564,1.0,0.0,0.0,3.7516028881073,3.751630544662476,9.391328603669536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.27880859375,0.0,1763.69140625,1895.4371337890625,0.0,3769.851318359375,0.944773495197296,1.0,0.0,3.0,1.0,0.0
18107100,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8527699112892151,0.4875106513500213,0.4420835375785827,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9532763957977296,0.6709513068199158,0.6366484761238098,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8386675119400024,0.4631798565387726,0.3263292610645294,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8077282905578613,0.4097529947757721,0.3922465145587921,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6792052984237671,0.2408612668514251,1.1073529720306396,285.0193176269531,284.95001220703125,300.8080444335937,292.70849609375,298.247802734375,297.258056640625,285.0220642089844,1.0,0.6742164492607117,0.3723909854888916,0.3723909854888916,1.0,1.0,-3.488320589065552,0.9712637662887572,2.517056703567505,0.1881960928440094,0.9803439378738404,0.9803439378738404,0.0,228.7920379638672,235.0,58709.12890625,0.0,3782.977294921875,1.0,279.40435791015625,283.0984802246094,295.6808776855469,299.3824157714844,293.1499938964844,293.1499938964844,279.45001220703125,34453.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339386820793152,1.0,0.0,0.0,3.790102243423462,3.7901296615600586,9.58506689130445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.65625,0.0,1780.2978515625,1895.4371337890625,0.0,3717.189697265625,0.9522229433059692,1.0,0.0,3.0,1.0,0.0
18107160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8518760800361633,0.487466037273407,0.4420421719551086,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9528127312660216,0.6721927523612976,0.6377987265586853,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.838836669921875,0.4649740159511566,0.3275672495365143,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8072474598884583,0.4103368818759918,0.3927848041057586,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6787534952163696,0.2411795556545257,1.1087597608566284,285.0183410644531,284.95001220703125,300.81817626953125,292.7012939453125,298.25244140625,297.2615966796875,285.0173645019531,1.0,0.6754828691482544,0.3720721304416656,0.3720721304416656,1.0,1.0,-3.4934797286987305,0.9719744920730592,2.521505117416382,0.1877192556858062,1.0,1.0,0.0,229.9677124023437,238.0,58869.44921875,0.0,3802.81494140625,1.0,279.44390869140625,283.0966796875,295.6806945800781,299.4267883300781,293.1499938964844,293.1499938964844,279.1499938964844,33498.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931965708732605,1.0,0.0,0.0,3.853357315063477,3.853385210037232,9.907677167575455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.005859375,0.0,1854.2330322265625,1895.4371337890625,0.0,3699.1455078125,0.964413046836853,1.0,0.0,3.0,1.0,0.0
18107220,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8485356569290161,0.4858444631099701,0.441072404384613,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9501295685768129,0.67323237657547,0.6392614245414734,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8378186225891113,0.4674520492553711,0.3295807242393493,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8049348592758179,0.4105975925922394,0.3933950960636139,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.676713764667511,0.2412543892860412,1.1104296445846558,284.8923645019531,284.95001220703125,300.8382263183594,292.6874389648437,298.25177001953125,297.2554016113281,284.8938903808594,1.0,0.677859902381897,0.3714343905448913,0.3714343905448913,1.0,1.0,-3.4992482662200928,0.9718945026397704,2.5273537635803223,0.1865141540765762,0.8968588709831238,0.8968588709831238,0.0,233.27392578125,226.0,59780.125,0.0,3836.951416015625,1.0,279.15679931640625,282.9493408203125,295.71484375,299.5861511230469,293.1499938964844,293.1499938964844,279.45001220703125,38484.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413028359413148,1.0,0.0,0.0,3.7652394771575928,3.765267372131348,9.459724878979614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.29248046875,0.0,1780.08544921875,1895.4371337890625,0.0,3784.28466796875,0.9478420615196228,1.0,0.0,3.0,1.0,0.0
18107280,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8485356569290161,0.4858444631099701,0.441072404384613,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9501295685768129,0.67323237657547,0.6392614245414734,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8378186225891113,0.4674520492553711,0.3295807242393493,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8049348592758179,0.4105975925922394,0.3933950960636139,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.676713764667511,0.2412543892860412,1.1104296445846558,284.8923645019531,284.95001220703125,300.8382263183594,292.6874389648437,298.25177001953125,297.2554016113281,284.8938903808594,1.0,0.677859902381897,0.3714343905448913,0.3714343905448913,1.0,1.0,-3.4992482662200928,0.9718945026397704,2.5273537635803223,0.1865141540765762,0.8968588709831238,0.8968588709831238,0.0,233.27392578125,226.0,59780.125,0.0,3836.951416015625,1.0,279.15679931640625,282.9493408203125,295.71484375,299.5861511230469,293.1499938964844,293.1499938964844,279.45001220703125,38484.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413028359413148,1.0,0.0,0.0,3.7652394771575928,3.765267372131348,9.459724878979614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.29248046875,0.0,1780.08544921875,1895.4371337890625,0.0,3784.28466796875,0.9478420615196228,1.0,0.0,3.0,1.0,0.0
18107340,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.852003812789917,0.485551655292511,0.4402752816677093,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.955944836139679,0.6754039525985718,0.6407594084739685,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8433050513267517,0.4709401726722717,0.3316406607627868,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8092074394226074,0.4115656316280365,0.3938851356506347,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6803225874900818,0.2417424917221069,1.1110179424285889,285.017822265625,284.95001220703125,300.8579406738281,292.6742858886719,298.259033203125,297.2602844238281,285.0168762207031,1.0,0.6760289669036865,0.3707966804504394,0.3707966804504394,1.0,1.0,-3.503859519958496,0.9714424014091492,2.532417297363281,0.1849775463342666,1.0,1.0,0.0,229.1146545410156,214.0,58943.51171875,0.0,3823.635986328125,1.0,279.4440002441406,283.09197998046875,295.6531677246094,299.4044494628906,293.1499938964844,293.1499938964844,279.1499938964844,33629.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334816336631776,1.0,0.0,0.0,3.86311674118042,3.863144874572754,9.957927886716789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.908203125,0.0,1868.044677734375,1895.4371337890625,0.0,3713.011962890625,0.9666582345962524,1.0,0.0,3.0,1.0,0.0
18107400,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.852003812789917,0.485551655292511,0.4402752816677093,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.955944836139679,0.6754039525985718,0.6407594084739685,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8433050513267517,0.4709401726722717,0.3316406607627868,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8092074394226074,0.4115656316280365,0.3938851356506347,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6803225874900818,0.2417424917221069,1.1110179424285889,285.017822265625,284.95001220703125,300.8579406738281,292.6742858886719,298.259033203125,297.2602844238281,285.0168762207031,1.0,0.6760289669036865,0.3707966804504394,0.3707966804504394,1.0,1.0,-3.503859519958496,0.9714424014091492,2.532417297363281,0.1849775463342666,1.0,1.0,0.0,229.1146545410156,214.0,58943.51171875,0.0,3823.635986328125,1.0,279.4440002441406,283.09197998046875,295.6531677246094,299.4044494628906,293.1499938964844,293.1499938964844,279.1499938964844,33629.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334816336631776,1.0,0.0,0.0,3.86311674118042,3.863144874572754,9.957927886716789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.908203125,0.0,1868.044677734375,1895.4371337890625,0.0,3713.011962890625,0.9666582345962524,1.0,0.0,3.0,1.0,0.0
18107460,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8585309982299805,0.4840225279331207,0.4389736354351043,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9652662873268129,0.6764017939567566,0.641754686832428,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8519298434257507,0.4735617339611053,0.3334351480007171,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8162804245948792,0.4118574261665344,0.3940925002098083,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6866952776908875,0.2418624013662338,1.1108241081237793,284.8902282714844,284.95001220703125,300.87725830078125,292.6619873046875,298.2583923339844,297.2547607421875,284.8916931152344,1.0,0.6723036766052246,0.370160698890686,0.370160698890686,1.0,1.0,-3.5056777000427246,0.9700728058815002,2.535604953765869,0.1833737343549728,0.8969935774803162,0.8969935774803162,0.0,221.5633544921875,202.0,59807.4609375,0.0,3782.982177734375,1.0,279.15673828125,282.9440612792969,295.68817138671875,299.5615234375,293.1499938964844,293.1499938964844,279.45001220703125,38587.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425621628761292,1.0,0.0,0.0,3.772114992141724,3.77214288711548,9.494304435975208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.4052734375,0.0,1789.5614013671875,1895.4371337890625,0.0,3795.71630859375,0.9494552612304688,1.0,0.0,3.0,1.0,0.0
18107520,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8585309982299805,0.4840225279331207,0.4389736354351043,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9652662873268129,0.6764017939567566,0.641754686832428,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8519298434257507,0.4735617339611053,0.3334351480007171,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8162804245948792,0.4118574261665344,0.3940925002098083,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6866952776908875,0.2418624013662338,1.1108241081237793,284.8902282714844,284.95001220703125,300.87725830078125,292.6619873046875,298.2583923339844,297.2547607421875,284.8916931152344,1.0,0.6723036766052246,0.370160698890686,0.370160698890686,1.0,1.0,-3.5056777000427246,0.9700728058815002,2.535604953765869,0.1833737343549728,0.8969935774803162,0.8969935774803162,0.0,221.5633544921875,202.0,59807.4609375,0.0,3782.982177734375,1.0,279.15673828125,282.9440612792969,295.68817138671875,299.5615234375,293.1499938964844,293.1499938964844,279.45001220703125,38587.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425621628761292,1.0,0.0,0.0,3.772114992141724,3.77214288711548,9.494304435975208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.4052734375,0.0,1789.5614013671875,1895.4371337890625,0.0,3795.71630859375,0.9494552612304688,1.0,0.0,3.0,1.0,0.0
