time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107580,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8686754107475281,0.4838535487651825,0.4380654990673065,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9775638580322266,0.6785712838172913,0.6430128812789917,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8641737699508667,0.4772424101829529,0.3354525864124298,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8261247277259827,0.4128953516483307,0.3944120407104492,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6958932876586914,0.2424414306879043,1.110694169998169,285.0165710449219,284.95001220703125,300.89617919921875,292.6506042480469,298.2660522460937,297.2606506347656,285.01568603515625,1.0,0.6675440669059753,0.3695247173309326,0.3695247173309326,1.0,1.0,-3.5087428092956543,0.9691177010536194,2.5396249294281006,0.1816263794898986,1.0,1.0,0.0,211.5037536621093,190.0,58940.36328125,0.0,3730.370849609375,1.0,279.44403076171875,283.0882263183594,295.6279296875,299.3784484863281,293.1499938964844,293.1499938964844,279.1499938964844,33699.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344090819358826,1.0,0.0,0.0,3.8668429851531982,3.866871118545532,9.977146646633628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.783203125,0.0,1873.49462890625,1895.4371337890625,0.0,3721.487548828125,0.9675697684288024,1.0,0.0,3.0,1.0,0.0
18107640,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8686754107475281,0.4838535487651825,0.4380654990673065,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9775638580322266,0.6785712838172913,0.6430128812789917,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8641737699508667,0.4772424101829529,0.3354525864124298,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8261247277259827,0.4128953516483307,0.3944120407104492,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6958932876586914,0.2424414306879043,1.110694169998169,285.0165710449219,284.95001220703125,300.89617919921875,292.6506042480469,298.2660522460937,297.2606506347656,285.01568603515625,1.0,0.6675440669059753,0.3695247173309326,0.3695247173309326,1.0,1.0,-3.5087428092956543,0.9691177010536194,2.5396249294281006,0.1816263794898986,1.0,1.0,0.0,211.5037536621093,190.0,58940.36328125,0.0,3730.370849609375,1.0,279.44403076171875,283.0882263183594,295.6279296875,299.3784484863281,293.1499938964844,293.1499938964844,279.1499938964844,33699.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344090819358826,1.0,0.0,0.0,3.8668429851531982,3.866871118545532,9.977146646633628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.783203125,0.0,1873.49462890625,1895.4371337890625,0.0,3721.487548828125,0.9675697684288024,1.0,0.0,3.0,1.0,0.0
18107700,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.874754011631012,0.4832697212696075,0.437665730714798,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9841331243515016,0.6792051792144775,0.6437085270881653,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.871368944644928,0.4787377417087555,0.336515873670578,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8318518400192261,0.4131734073162079,0.3946502804756164,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7013182044029236,0.2426164001226425,1.1109795570373535,284.8807678222656,284.95001220703125,300.90545654296875,292.6452941894531,298.2669372558594,297.2596435546875,284.87725830078125,1.0,0.6650272607803345,0.3692067265510559,0.3692067265510559,1.0,1.0,-3.511014938354492,0.9688705801963806,2.542144298553467,0.1809678524732589,0.9143611192703248,0.9143611192703248,0.0,206.0685272216797,190.0,60046.66796875,0.0,3703.412353515625,1.0,279.19354248046875,282.9312438964844,295.67919921875,299.5986633300781,293.1499938964844,293.1499938964844,279.1499938964844,36879.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940851628780365,1.0,0.0,0.0,3.849022626876831,3.849050998687744,9.88539909485553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.5390625,0.0,1875.2474365234373,1895.4371337890625,0.0,3780.185791015625,0.9640741944313048,1.0,0.0,3.0,1.0,0.0
18107760,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8803337812423706,0.4824438095092773,0.4367645382881164,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9898781776428224,0.6795622110366821,0.6438908576965332,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8781980872154236,0.4800394177436828,0.3372874557971954,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8372159004211426,0.4132525324821472,0.3945671916007995,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7063422799110413,0.2426494061946869,1.110347867012024,284.8893127441406,284.95001220703125,300.91461181640625,292.6402282714844,298.26580810546875,297.2558898925781,284.8910217285156,1.0,0.6622549295425415,0.3689251542091369,0.3689251542091369,1.0,1.0,-3.5102221965789795,0.96773761510849,2.542484760284424,0.1800757050514221,0.8967534303665161,0.8967534303665161,0.0,200.9243011474609,178.0,59800.609375,0.0,3670.624267578125,1.0,279.15631103515625,282.9408874511719,295.665771484375,299.537841796875,293.1499938964844,293.1499938964844,279.45001220703125,38645.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943272352218628,1.0,0.0,0.0,3.7741425037384033,3.774170398712158,9.50451351400261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.4970703125,0.0,1792.5794677734375,1895.4371337890625,0.0,3802.156982421875,0.9499567747116088,1.0,0.0,3.0,1.0,0.0
18107820,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8937913775444031,0.4823351800441742,0.4359114170074463,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.681832492351532,0.6403042078018188,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8941146731376648,0.4838604927062988,0.3393994569778442,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8498431444168091,0.4143157601356506,0.3949092626571655,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7174513936042786,0.2432764619588852,1.1104319095611572,285.01483154296875,284.95001220703125,300.9325866699219,292.6310119628906,298.27374267578125,297.2626037597656,285.0133361816406,1.0,0.656377375125885,0.3683620393276214,0.3683620393276214,1.0,1.0,-3.508105754852295,0.9653079509735109,2.542797803878784,0.1783796399831771,1.0,1.0,0.0,190.20263671875,166.0,58888.41796875,0.0,3601.034423828125,1.0,279.4440002441406,283.0843811035156,295.6076354980469,299.3564147949219,293.1499938964844,293.1499938964844,279.1499938964844,33728.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349759817123412,1.0,0.0,0.0,3.8682916164398193,3.868319749832153,9.98462382995058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.4697265625,0.0,1875.634521484375,1895.4371337890625,0.0,3726.665283203125,0.9679194688796996,1.0,0.0,3.0,1.0,0.0
18107880,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8937913775444031,0.4823351800441742,0.4359114170074463,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.681832492351532,0.6403042078018188,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8941146731376648,0.4838604927062988,0.3393994569778442,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8498431444168091,0.4143157601356506,0.3949092626571655,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7174513936042786,0.2432764619588852,1.1104319095611572,285.01483154296875,284.95001220703125,300.9325866699219,292.6310119628906,298.27374267578125,297.2626037597656,285.0133361816406,1.0,0.656377375125885,0.3683620393276214,0.3683620393276214,1.0,1.0,-3.508105754852295,0.9653079509735109,2.542797803878784,0.1783796399831771,1.0,1.0,0.0,190.20263671875,166.0,58888.41796875,0.0,3601.034423828125,1.0,279.4440002441406,283.0843811035156,295.6076354980469,299.3564147949219,293.1499938964844,293.1499938964844,279.1499938964844,33728.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349759817123412,1.0,0.0,0.0,3.8682916164398193,3.868319749832153,9.98462382995058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.4697265625,0.0,1875.634521484375,1895.4371337890625,0.0,3726.665283203125,0.9679194688796996,1.0,0.0,3.0,1.0,0.0
18107940,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9034693241119384,0.4808102548122406,0.4346649646759033,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.6855911612510681,0.6187999248504639,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9065389633178712,0.4866272807121277,0.3413361608982086,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8595022559165955,0.4145514070987701,0.3951132893562317,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7252089977264404,0.2434062063694,1.1104778051376345,284.8778076171875,284.95001220703125,300.95001220703125,292.6229858398437,298.2794189453125,297.26806640625,284.8791198730469,1.0,0.6486413478851318,0.3677988946437835,0.3677988946437835,1.0,1.0,-3.483232259750366,0.9555345177650452,2.5276975631713867,0.1743593662977218,0.8830219507217407,0.8830219507217407,0.0,181.8217010498047,154.0,59322.37890625,0.0,3491.075439453125,1.0,279.15679931640625,282.93475341796875,295.64324951171875,299.4932861328125,293.1499938964844,293.1499938964844,279.45001220703125,39385.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429903626441956,1.0,0.0,0.0,3.750447034835816,3.7504749298095694,9.385541943629504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.46044921875,0.0,1768.4332275390625,1895.4371337890625,0.0,3799.600341796875,0.9450600147247314,1.0,0.0,3.0,1.0,0.0
18108000,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9034693241119384,0.4808102548122406,0.4346649646759033,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.6855911612510681,0.6187999248504639,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9065389633178712,0.4866272807121277,0.3413361608982086,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8595022559165955,0.4145514070987701,0.3951132893562317,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7252089977264404,0.2434062063694,1.1104778051376345,284.8778076171875,284.95001220703125,300.95001220703125,292.6229858398437,298.2794189453125,297.26806640625,284.8791198730469,1.0,0.6486413478851318,0.3677988946437835,0.3677988946437835,1.0,1.0,-3.483232259750366,0.9555345177650452,2.5276975631713867,0.1743593662977218,0.8830219507217407,0.8830219507217407,0.0,181.8217010498047,154.0,59322.37890625,0.0,3491.075439453125,1.0,279.15679931640625,282.93475341796875,295.64324951171875,299.4932861328125,293.1499938964844,293.1499938964844,279.45001220703125,39385.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429903626441956,1.0,0.0,0.0,3.750447034835816,3.7504749298095694,9.385541943629504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.46044921875,0.0,1768.4332275390625,1895.4371337890625,0.0,3799.600341796875,0.9450600147247314,1.0,0.0,3.0,1.0,0.0
18108060,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9170342683792114,0.4805704951286316,0.433796763420105,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.6931529641151428,0.5930687189102173,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9234133958816528,0.490420401096344,0.3435021936893463,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8719791769981384,0.4154788851737976,0.3954276144504547,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7348166108131409,0.2439700961112976,1.1106847524642944,284.99053955078125,284.95001220703125,300.9665832519531,292.6153259277344,298.30255126953125,297.2969970703125,284.989013671875,1.0,0.639711856842041,0.3675074279308319,0.3675074279308319,1.0,1.0,-3.454470634460449,0.945322036743164,2.509148597717285,0.1705872863531112,0.9708206057548524,0.9708206057548524,0.0,172.17147827148438,142.0,58040.29296875,0.0,3365.8193359375,1.0,279.4437561035156,283.0743103027344,295.5827941894531,299.2854309082031,293.1499938964844,293.1499938964844,279.1499938964844,34359.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328033924102784,1.0,0.0,0.0,3.822741031646729,3.822768688201904,9.750863227964146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.4931640625,0.0,1821.287841796875,1895.4371337890625,0.0,3706.81005859375,0.957886517047882,1.0,0.0,3.0,1.0,0.0
18108120,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9170342683792114,0.4805704951286316,0.433796763420105,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.6931529641151428,0.5930687189102173,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9234133958816528,0.490420401096344,0.3435021936893463,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8719791769981384,0.4154788851737976,0.3954276144504547,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7348166108131409,0.2439700961112976,1.1106847524642944,284.99053955078125,284.95001220703125,300.9665832519531,292.6153259277344,298.30255126953125,297.2969970703125,284.989013671875,1.0,0.639711856842041,0.3675074279308319,0.3675074279308319,1.0,1.0,-3.454470634460449,0.945322036743164,2.509148597717285,0.1705872863531112,0.9708206057548524,0.9708206057548524,0.0,172.17147827148438,142.0,58040.29296875,0.0,3365.8193359375,1.0,279.4437561035156,283.0743103027344,295.5827941894531,299.2854309082031,293.1499938964844,293.1499938964844,279.1499938964844,34359.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328033924102784,1.0,0.0,0.0,3.822741031646729,3.822768688201904,9.750863227964146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.4931640625,0.0,1821.287841796875,1895.4371337890625,0.0,3706.81005859375,0.957886517047882,1.0,0.0,3.0,1.0,0.0
18108180,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.931954562664032,0.4792426526546478,0.4326510727405548,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.7011724710464478,0.5674157738685608,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9412928223609924,0.4930925965309143,0.3453235030174255,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8852742910385132,0.415711373090744,0.3955624401569366,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7450539469718933,0.244192436337471,1.1108096837997437,284.8724060058594,284.95001220703125,300.9808044433594,292.6078186035156,298.3222961425781,297.3222351074219,284.8749389648437,1.0,0.6307522058486938,0.3672392964363098,0.3672392964363098,1.0,1.0,-3.4247496128082275,0.934889554977417,2.4898600578308105,0.1668986976146698,0.8579980731010437,0.8579980731010437,0.0,162.87254333496094,142.0,58197.83203125,0.0,3242.353515625,1.0,279.15924072265625,282.9445495605469,295.6231994628906,299.4147644042969,293.1499938964844,293.1499938964844,279.1499938964844,40492.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391306042671204,1.0,0.0,0.0,3.6684961318969727,3.668523073196411,8.979856715995993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.37109375,0.0,1676.1500244140625,1895.4371337890625,0.0,3764.53662109375,0.9274855852127076,1.0,0.0,3.0,1.0,0.0
18108240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9332851767539978,0.479146659374237,0.4325133264064789,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.7019403576850891,0.5651553273200989,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.942862629890442,0.4933397471904754,0.3454587161540985,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8864702582359314,0.4157347977161407,0.3955447077751159,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7459802627563477,0.2442135065793991,1.110738754272461,284.8785705566406,284.95001220703125,300.98199462890625,292.6071472167969,298.32421875,297.3247375488281,284.8812866210937,1.0,0.629936158657074,0.3672159612178802,0.3672159612178802,1.0,1.0,-3.4219212532043457,0.9339036345481871,2.4880175590515137,0.1665462702512741,0.8581404089927673,0.8581404089927673,0.0,162.06076049804688,145.0,58161.94140625,0.0,3231.13623046875,1.0,279.1568603515625,282.9511108398437,295.6186218261719,299.3993530273437,293.1499938964844,293.1499938964844,279.45001220703125,40335.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389543533325196,1.0,0.0,0.0,3.657304286956787,3.6573312282562256,8.925148904381786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.59375,0.0,1661.524658203125,1895.4371337890625,0.0,3762.9326171875,0.9249861836433412,1.0,0.0,3.0,1.0,0.0
18108300,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9392954707145692,0.4790519773960113,0.4319835007190704,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7071606516838074,0.5551515221595764,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9502664804458618,0.4952977299690246,0.3465172052383423,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8919920325279236,0.4161913394927978,0.395646333694458,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.75030118227005,0.244553804397583,1.1110351085662842,285.002197265625,284.95001220703125,300.9892883300781,292.6028747558594,298.3396911621094,297.3446655273437,285.0037841796875,1.0,0.6269045472145081,0.3670702278614044,0.3670702278614044,1.0,1.0,-3.410979747772217,0.9299362301826476,2.481043577194214,0.1647378355264663,0.9384511709213256,0.9384511709213256,0.0,158.55580139160156,145.0,57207.24609375,0.0,3185.8056640625,1.0,279.401611328125,283.0986328125,295.5574951171875,299.16766357421875,293.1499938964844,293.1499938964844,279.45001220703125,35125.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313103556632996,1.0,0.0,0.0,3.691439151763916,3.691465616226196,9.092529467125132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.4189453125,0.0,1663.3341064453125,1895.4371337890625,0.0,3693.146240234375,0.9303313493728638,1.0,0.0,3.0,1.0,0.0
18108360,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.944567620754242,0.4791181087493896,0.4319429099559784,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.7124131321907043,0.5469885468482971,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9567539691925048,0.4974124431610107,0.3478961884975433,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8968868851661682,0.4167975783348083,0.3960897326469421,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7542165517807007,0.2450282275676727,1.1125203371047974,284.99786376953125,284.95001220703125,300.99627685546875,292.5984802246094,298.3562316894531,297.3650817871094,284.9969177246094,1.0,0.6247814893722534,0.3671380579471588,0.3671380579471588,1.0,1.0,-3.4050822257995605,0.928195297718048,2.476886987686157,0.164201557636261,0.952817678451538,0.952817678451538,0.0,155.879150390625,163.0,57217.94921875,0.0,3156.901123046875,1.0,279.4432983398437,283.0953369140625,295.56207275390625,299.2055969238281,293.1499938964844,293.1499938964844,279.1499938964844,34083.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278737306594848,1.0,0.0,0.0,3.745650053024292,3.745676755905152,9.361548336528358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.8037109375,0.0,1721.7191162109375,1895.4371337890625,0.0,3661.63623046875,0.9401479959487916,1.0,0.0,3.0,1.0,0.0
18108420,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9414401650428772,0.4779837131500244,0.4312517344951629,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7200831770896912,0.5509132146835327,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9567152857780457,0.500671923160553,0.3503525257110595,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8952049016952515,0.4172601401805877,0.3967582583427429,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.753153383731842,0.2455505430698394,1.115628957748413,284.90692138671875,284.95001220703125,301.0094299316406,292.5892944335937,298.3739929199219,297.38330078125,284.90875244140625,1.0,0.6277757883071899,0.36727374792099,0.36727374792099,1.0,1.0,-3.416431665420532,0.9323027729988098,2.484128952026367,0.165303573012352,0.8681483864784241,0.8681483864784241,0.0,157.51246643066406,181.0,58062.59765625,0.0,3192.13623046875,1.0,279.1573181152344,282.97967529296875,295.6068725585937,299.36151123046875,293.1499938964844,293.1499938964844,279.45001220703125,38738.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351478815078736,1.0,0.0,0.0,3.6284968852996826,3.628523349761963,8.785102636466036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.51611328125,0.0,1615.40625,1895.4371337890625,0.0,3728.23486328125,0.9173828959465028,1.0,0.0,3.0,1.0,0.0
18108480,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9414401650428772,0.4779837131500244,0.4312517344951629,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7200831770896912,0.5509132146835327,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9567152857780457,0.500671923160553,0.3503525257110595,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8952049016952515,0.4172601401805877,0.3967582583427429,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.753153383731842,0.2455505430698394,1.115628957748413,284.90692138671875,284.95001220703125,301.0094299316406,292.5892944335937,298.3739929199219,297.38330078125,284.90875244140625,1.0,0.6277757883071899,0.36727374792099,0.36727374792099,1.0,1.0,-3.416431665420532,0.9323027729988098,2.484128952026367,0.165303573012352,0.8681483864784241,0.8681483864784241,0.0,157.51246643066406,181.0,58062.59765625,0.0,3192.13623046875,1.0,279.1573181152344,282.97967529296875,295.6068725585937,299.36151123046875,293.1499938964844,293.1499938964844,279.45001220703125,38738.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351478815078736,1.0,0.0,0.0,3.6284968852996826,3.628523349761963,8.785102636466036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.51611328125,0.0,1615.40625,1895.4371337890625,0.0,3728.23486328125,0.9173828959465028,1.0,0.0,3.0,1.0,0.0
18108540,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9296348094940186,0.4780538976192474,0.4312241077423095,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.7247965931892395,0.5691776871681213,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9482762217521667,0.5049269795417786,0.3532635867595672,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8860766291618347,0.4184058606624603,0.3978431522846222,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7462590336799622,0.246412381529808,1.1199647188186646,285.03271484375,284.95001220703125,301.0214233398437,292.5796813964844,298.3840026855469,297.3896789550781,285.0325927734375,1.0,0.6360264420509338,0.3674094378948211,0.3674094378948211,1.0,1.0,-3.4483628273010254,0.9430610537528992,2.5053019523620605,0.1685971617698669,0.9867852926254272,0.9867852926254272,0.0,164.40328979492188,199.0,57826.68359375,0.0,3305.879638671875,1.0,279.4422912597656,283.1180419921875,295.56158447265625,299.2288513183594,293.1499938964844,293.1499938964844,279.1499938964844,32786.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278277158737184,1.0,0.0,0.0,3.760749578475952,3.760776281356812,9.437177368454286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.486328125,0.0,1730.505859375,1895.4371337890625,0.0,3661.214111328125,0.9430186152458192,1.0,0.0,3.0,1.0,0.0
18108600,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9296348094940186,0.4780538976192474,0.4312241077423095,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.7247965931892395,0.5691776871681213,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9482762217521667,0.5049269795417786,0.3532635867595672,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8860766291618347,0.4184058606624603,0.3978431522846222,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7462590336799622,0.246412381529808,1.1199647188186646,285.03271484375,284.95001220703125,301.0214233398437,292.5796813964844,298.3840026855469,297.3896789550781,285.0325927734375,1.0,0.6360264420509338,0.3674094378948211,0.3674094378948211,1.0,1.0,-3.4483628273010254,0.9430610537528992,2.5053019523620605,0.1685971617698669,0.9867852926254272,0.9867852926254272,0.0,164.40328979492188,199.0,57826.68359375,0.0,3305.879638671875,1.0,279.4422912597656,283.1180419921875,295.56158447265625,299.2288513183594,293.1499938964844,293.1499938964844,279.1499938964844,32786.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278277158737184,1.0,0.0,0.0,3.760749578475952,3.760776281356812,9.437177368454286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.486328125,0.0,1730.505859375,1895.4371337890625,0.0,3661.214111328125,0.9430186152458192,1.0,0.0,3.0,1.0,0.0
18108660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.911721408367157,0.4767759144306183,0.4307738244533539,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.7249958515167236,0.598033607006073,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9332699179649352,0.5081132054328918,0.3559544682502746,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8720094561576843,0.418761670589447,0.3987791240215301,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7355867624282837,0.2466835081577301,1.1237841844558716,284.9169921875,284.95001220703125,301.03228759765625,292.5696105957031,298.3697509765625,297.36590576171875,284.9187927246094,1.0,0.6477178931236267,0.3667127192020416,0.3667127192020416,1.0,1.0,-3.491478443145752,0.9549354314804076,2.5365428924560547,0.1706986129283905,0.9026199579238892,0.9026199579238892,0.0,175.36692810058594,217.0,59293.71875,0.0,3472.487060546875,1.0,279.1563720703125,282.9661560058594,295.6083374023437,299.433837890625,293.1499938964844,293.1499938964844,278.8500061035156,37221.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393370151519777,1.0,0.0,0.0,3.718249320983887,3.718276262283325,9.22508320400084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.0947265625,0.0,1711.9176025390625,1895.4371337890625,0.0,3766.414794921875,0.9363309144973756,1.0,0.0,3.0,1.0,0.0
18108720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.911721408367157,0.4767759144306183,0.4307738244533539,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.7249958515167236,0.598033607006073,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9332699179649352,0.5081132054328918,0.3559544682502746,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8720094561576843,0.418761670589447,0.3987791240215301,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7355867624282837,0.2466835081577301,1.1237841844558716,284.9169921875,284.95001220703125,301.03228759765625,292.5696105957031,298.3697509765625,297.36590576171875,284.9187927246094,1.0,0.6477178931236267,0.3667127192020416,0.3667127192020416,1.0,1.0,-3.491478443145752,0.9549354314804076,2.5365428924560547,0.1706986129283905,0.9026199579238892,0.9026199579238892,0.0,175.36692810058594,217.0,59293.71875,0.0,3472.487060546875,1.0,279.1563720703125,282.9661560058594,295.6083374023437,299.433837890625,293.1499938964844,293.1499938964844,278.8500061035156,37221.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393370151519777,1.0,0.0,0.0,3.718249320983887,3.718276262283325,9.22508320400084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.0947265625,0.0,1711.9176025390625,1895.4371337890625,0.0,3766.414794921875,0.9363309144973756,1.0,0.0,3.0,1.0,0.0
18108780,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8926588892936707,0.4753217399120331,0.429832398891449,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7215011119842529,0.6337328553199768,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9148827791213988,0.5111057162284851,0.3583202660083771,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8557510375976562,0.4188287556171417,0.3992841839790344,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7228865027427673,0.246557205915451,1.125594973564148,284.9014587402344,284.95001220703125,301.0419921875,292.55914306640625,298.3436889648437,297.3262023925781,284.9034118652344,1.0,0.661318302154541,0.3660160005092621,0.3660160005092621,1.0,1.0,-3.5389132499694824,0.9680415987968444,2.570871591567993,0.1730620265007019,0.8427977561950684,0.8427977561950684,0.0,189.3089294433593,220.0,60127.95703125,0.0,3671.620849609375,1.0,278.85858154296875,282.9204406738281,295.590087890625,299.4839172363281,293.1499938964844,293.1499938964844,279.1499938964844,39718.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482133984565736,1.0,0.0,0.0,3.535950899124145,3.5359764099121094,8.342682917827915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.9072265625,0.0,1516.164306640625,1895.4371337890625,0.0,3846.8525390625,0.8976353406906128,1.0,0.0,3.0,1.0,0.0
18108840,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8926588892936707,0.4753217399120331,0.429832398891449,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7215011119842529,0.6337328553199768,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9148827791213988,0.5111057162284851,0.3583202660083771,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8557510375976562,0.4188287556171417,0.3992841839790344,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7228865027427673,0.246557205915451,1.125594973564148,284.9014587402344,284.95001220703125,301.0419921875,292.55914306640625,298.3436889648437,297.3262023925781,284.9034118652344,1.0,0.661318302154541,0.3660160005092621,0.3660160005092621,1.0,1.0,-3.5389132499694824,0.9680415987968444,2.570871591567993,0.1730620265007019,0.8427977561950684,0.8427977561950684,0.0,189.3089294433593,220.0,60127.95703125,0.0,3671.620849609375,1.0,278.85858154296875,282.9204406738281,295.590087890625,299.4839172363281,293.1499938964844,293.1499938964844,279.1499938964844,39718.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482133984565736,1.0,0.0,0.0,3.535950899124145,3.5359764099121094,8.342682917827915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.9072265625,0.0,1516.164306640625,1895.4371337890625,0.0,3846.8525390625,0.8976353406906128,1.0,0.0,3.0,1.0,0.0
18108900,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8859982490539551,0.4752479791641235,0.4296782910823822,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.719528317451477,0.6475001573562622,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9088590741157532,0.5131388902664185,0.3596925735473633,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8500849604606628,0.419248104095459,0.3996861577033996,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7182011604309082,0.246676355600357,1.12654709815979,285.0217590332031,284.95001220703125,301.0464172363281,292.55377197265625,298.3332824707031,297.31036376953125,285.0231018066406,1.0,0.6665188074111938,0.3656676411628723,0.3656676411628723,1.0,1.0,-3.558584451675415,0.9732565879821776,2.5853278636932373,0.1740343570709228,0.9277810454368592,0.9277810454368592,0.0,194.9527587890625,220.0,59585.27734375,0.0,3754.821044921875,1.0,279.09912109375,283.05712890625,295.5295715332031,299.2771911621094,293.1499938964844,293.1499938964844,279.1499938964844,34146.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942762017250061,1.0,0.0,0.0,3.592590808868408,3.592616081237793,8.612095143689658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.365234375,0.0,1539.7171630859375,1895.4371337890625,0.0,3797.52880859375,0.9072299599647522,1.0,0.0,3.0,1.0,0.0
18108960,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8811030983924866,0.4752362370491028,0.4298361241817474,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.717745840549469,0.6583350896835327,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9048700928688048,0.5152431130409241,0.3612689077854156,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8459956049919128,0.4197649359703064,0.4003085196018219,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7146692276000977,0.2468675822019577,1.1280429363250732,285.01611328125,284.95001220703125,301.0505676269531,292.5483093261719,298.3239440917969,297.2974853515625,285.0154113769531,1.0,0.6711064577102661,0.3650420606136322,0.3650420606136322,1.0,1.0,-3.576257944107056,0.9770098328590392,2.599248170852661,0.1738560497760772,0.947443962097168,0.947443962097168,0.0,199.5660095214844,223.0,59898.66015625,0.0,3827.527099609375,1.0,279.1425476074219,283.0486755371094,295.53326416015625,299.3352355957031,293.1499938964844,293.1499938964844,278.8500061035156,33070.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414812922477722,1.0,0.0,0.0,3.6663389205932617,3.6663646697998047,8.969298619376787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0791015625,0.0,1617.7730712890625,1895.4371337890625,0.0,3785.905517578125,0.9213218688964844,1.0,0.0,3.0,1.0,0.0
18109020,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8718563318252563,0.4738076031208038,0.4291407465934753,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.7131314873695374,0.6759823560714722,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8978667855262756,0.5183339715003967,0.3638064265251159,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8385587930679321,0.4199239611625671,0.4009603559970855,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7078390717506409,0.2467191219329834,1.129376769065857,284.916259765625,284.95001220703125,301.0580139160156,292.5370788574219,298.2995910644531,297.2651672363281,284.9169006347656,1.0,0.6784995794296265,0.3637909293174743,0.3637909293174743,1.0,1.0,-3.6021316051483154,0.9813149571418762,2.620816707611084,0.1726383417844772,0.867656409740448,0.867656409740448,0.0,207.8518524169922,226.0,60960.453125,0.0,3944.575439453125,1.0,278.85809326171875,282.9189758300781,295.5693359375,299.50848388671875,293.1499938964844,293.1499938964844,279.1499938964844,37769.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517074227333068,1.0,0.0,0.0,3.5877182483673096,3.5877439975738525,8.588750119997712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.9580078125,0.0,1560.7886962890625,1895.4371337890625,0.0,3878.330810546875,0.9073553085327148,1.0,0.0,3.0,1.0,0.0
18109080,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8718563318252563,0.4738076031208038,0.4291407465934753,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.7131314873695374,0.6759823560714722,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8978667855262756,0.5183339715003967,0.3638064265251159,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8385587930679321,0.4199239611625671,0.4009603559970855,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7078390717506409,0.2467191219329834,1.129376769065857,284.916259765625,284.95001220703125,301.0580139160156,292.5370788574219,298.2995910644531,297.2651672363281,284.9169006347656,1.0,0.6784995794296265,0.3637909293174743,0.3637909293174743,1.0,1.0,-3.6021316051483154,0.9813149571418762,2.620816707611084,0.1726383417844772,0.867656409740448,0.867656409740448,0.0,207.8518524169922,226.0,60960.453125,0.0,3944.575439453125,1.0,278.85809326171875,282.9189758300781,295.5693359375,299.50848388671875,293.1499938964844,293.1499938964844,279.1499938964844,37769.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517074227333068,1.0,0.0,0.0,3.5877182483673096,3.5877439975738525,8.588750119997712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.9580078125,0.0,1560.7886962890625,1895.4371337890625,0.0,3878.330810546875,0.9073553085327148,1.0,0.0,3.0,1.0,0.0
18109140,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8622528314590454,0.4733156561851501,0.4287760257720947,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9906452298164368,0.7112843990325928,0.674334704875946,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8902832269668579,0.5222392678260803,0.3665883243083954,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8306331038475037,0.4205604493618011,0.4017245173454284,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7001693248748779,0.246851235628128,1.130989670753479,285.0074768066406,284.95001220703125,301.0643005371094,292.5255126953125,298.290771484375,297.2560729980469,285.0065002441406,1.0,0.6830622553825378,0.3625397980213165,0.3625397980213165,1.0,1.0,-3.605901479721069,0.9785584211349488,2.62734317779541,0.1690526157617569,0.957046926021576,0.957046926021576,0.0,216.24298095703125,229.0,60323.91015625,0.0,4006.057861328125,1.0,279.1419677734375,283.0330505371094,295.51300048828125,299.3490600585937,293.1499938964844,293.1499938964844,278.8500061035156,33201.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945778787136078,1.0,0.0,0.0,3.7067525386810303,3.706778764724731,9.168124392999744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.5576171875,0.0,1667.2816162109375,1895.4371337890625,0.0,3824.855712890625,0.9308082461357116,1.0,0.0,3.0,1.0,0.0
18109200,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8622528314590454,0.4733156561851501,0.4287760257720947,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9906452298164368,0.7112843990325928,0.674334704875946,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8902832269668579,0.5222392678260803,0.3665883243083954,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8306331038475037,0.4205604493618011,0.4017245173454284,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7001693248748779,0.246851235628128,1.130989670753479,285.0074768066406,284.95001220703125,301.0643005371094,292.5255126953125,298.290771484375,297.2560729980469,285.0065002441406,1.0,0.6830622553825378,0.3625397980213165,0.3625397980213165,1.0,1.0,-3.605901479721069,0.9785584211349488,2.62734317779541,0.1690526157617569,0.957046926021576,0.957046926021576,0.0,216.24298095703125,229.0,60323.91015625,0.0,4006.057861328125,1.0,279.1419677734375,283.0330505371094,295.51300048828125,299.3490600585937,293.1499938964844,293.1499938964844,278.8500061035156,33201.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945778787136078,1.0,0.0,0.0,3.7067525386810303,3.706778764724731,9.168124392999744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.5576171875,0.0,1667.2816162109375,1895.4371337890625,0.0,3824.855712890625,0.9308082461357116,1.0,0.0,3.0,1.0,0.0
18109260,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8552874326705933,0.4716769456863403,0.4278148710727691,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9842026829719543,0.7100485563278198,0.6734528541564941,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8854506015777588,0.5252100825309753,0.368997722864151,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8251056671142578,0.4204970598220825,0.4021066725254059,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6947535276412964,0.2466140687465667,1.1316417455673218,284.9002685546875,284.95001220703125,301.0694274902344,292.5136413574219,298.2817077636719,297.24542236328125,284.9014892578125,1.0,0.6862806677818298,0.3617366254329681,0.3617366254329681,1.0,1.0,-3.6078457832336426,0.9765857458114624,2.63125991821289,0.1666665524244308,0.8628556728363037,0.8628556728363037,0.0,222.359603881836,232.0,61018.49609375,0.0,4048.815673828125,1.0,278.8570861816406,282.9029846191406,295.5409851074219,299.49102783203125,293.1499938964844,293.1499938964844,279.1499938964844,38647.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548557996749878,1.0,0.0,0.0,3.60306453704834,3.603090524673462,8.66238224261906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9580078125,0.0,1584.994140625,1895.4371337890625,0.0,3906.599609375,0.9113526344299316,1.0,0.0,3.0,1.0,0.0
18109320,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8552874326705933,0.4716769456863403,0.4278148710727691,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9842026829719543,0.7100485563278198,0.6734528541564941,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8854506015777588,0.5252100825309753,0.368997722864151,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8251056671142578,0.4204970598220825,0.4021066725254059,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6947535276412964,0.2466140687465667,1.1316417455673218,284.9002685546875,284.95001220703125,301.0694274902344,292.5136413574219,298.2817077636719,297.24542236328125,284.9014892578125,1.0,0.6862806677818298,0.3617366254329681,0.3617366254329681,1.0,1.0,-3.6078457832336426,0.9765857458114624,2.63125991821289,0.1666665524244308,0.8628556728363037,0.8628556728363037,0.0,222.359603881836,232.0,61018.49609375,0.0,4048.815673828125,1.0,278.8570861816406,282.9029846191406,295.5409851074219,299.49102783203125,293.1499938964844,293.1499938964844,279.1499938964844,38647.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548557996749878,1.0,0.0,0.0,3.60306453704834,3.603090524673462,8.66238224261906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9580078125,0.0,1584.994140625,1895.4371337890625,0.0,3906.599609375,0.9113526344299316,1.0,0.0,3.0,1.0,0.0
18109380,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.851104199886322,0.4712602198123932,0.4272898137569427,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.98030424118042,0.7104941010475159,0.6736093759536743,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8834564685821533,0.5292401313781738,0.3716947138309479,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8218883275985718,0.4211333990097046,0.4026445746421814,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6915435791015625,0.2468306422233581,1.132631778717041,285.00274658203125,284.95001220703125,301.07342529296875,292.5014953613281,298.2821655273437,297.2479248046875,285.0020446777344,1.0,0.6888992190361023,0.3609334528446197,0.3609334528446197,1.0,1.0,-3.612474203109741,0.97551429271698,2.636960029602051,0.1643424928188324,0.9535418748855592,0.9535418748855592,0.0,226.42857360839844,235.0,60336.63671875,0.0,4086.078857421875,1.0,279.1419982910156,283.028564453125,295.4828796386719,299.31903076171875,293.1499938964844,293.1499938964844,278.8500061035156,33506.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947506070137024,1.0,0.0,0.0,3.711406707763672,3.711432933807373,9.191160756927276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.4404296875,0.0,1675.260498046875,1895.4371337890625,0.0,3840.467041015625,0.9321377277374268,1.0,0.0,3.0,1.0,0.0
