time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109440,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.851104199886322,0.4712602198123932,0.4272898137569427,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.98030424118042,0.7104941010475159,0.6736093759536743,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8834564685821533,0.5292401313781738,0.3716947138309479,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8218883275985718,0.4211333990097046,0.4026445746421814,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6915435791015625,0.2468306422233581,1.132631778717041,285.00274658203125,284.95001220703125,301.07342529296875,292.5014953613281,298.2821655273437,297.2479248046875,285.0020446777344,1.0,0.6888992190361023,0.3609334528446197,0.3609334528446197,1.0,1.0,-3.612474203109741,0.97551429271698,2.636960029602051,0.1643424928188324,0.9535418748855592,0.9535418748855592,0.0,226.42857360839844,235.0,60336.63671875,0.0,4086.078857421875,1.0,279.1419982910156,283.028564453125,295.4828796386719,299.31903076171875,293.1499938964844,293.1499938964844,278.8500061035156,33506.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947506070137024,1.0,0.0,0.0,3.711406707763672,3.711432933807373,9.191160756927276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.4404296875,0.0,1675.260498046875,1895.4371337890625,0.0,3840.467041015625,0.9321377277374268,1.0,0.0,3.0,1.0,0.0
18109500,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8492957353591919,0.4705622494220733,0.4270210564136505,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9786406755447388,0.7103235721588135,0.6738066673278809,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8827533721923828,0.5308513641357422,0.3730497360229492,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.820549726486206,0.4211905896663666,0.4029497504234314,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6902324557304382,0.2468081414699554,1.133362889289856,284.8793029785156,284.95001220703125,301.07501220703125,292.49530029296875,298.2796325683594,297.2455444335937,284.8780212402344,1.0,0.6901462078094482,0.3605318963527679,0.3605318963527679,1.0,1.0,-3.615272283554077,0.9751220345497132,2.640150308609009,0.1633591055870056,0.8680770397186279,0.8680770397186279,0.0,228.25851440429688,235.0,61245.421875,0.0,4104.74365234375,1.0,278.896728515625,282.8804931640625,295.5296325683594,299.5285339355469,293.1499938964844,293.1499938964844,278.8500061035156,37597.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537984728813172,1.0,0.0,0.0,3.679159879684448,3.679186582565308,9.03213901892741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.533203125,0.0,1667.198974609375,1895.4371337890625,0.0,3897.116455078125,0.92564457654953,1.0,0.0,3.0,1.0,0.0
18109560,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8468761444091797,0.4697347581386566,0.4263473153114319,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9763584136962892,0.7099846005439758,0.6735755205154419,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8814288973808289,0.5323503017425537,0.3741384446620941,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8186848759651184,0.421114832162857,0.4029774367809295,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6884212493896484,0.2466863989830017,1.1333009004592896,284.9012145996094,284.95001220703125,301.0762939453125,292.4890441894531,298.2762451171875,297.2417907714844,284.90264892578125,1.0,0.6911970973014832,0.3602420091629028,0.3602420091629028,1.0,1.0,-3.615454435348511,0.9742363095283508,2.6412181854248047,0.1624202132225036,0.8621689081192017,0.8621689081192017,0.0,230.3715209960937,238.0,61020.2890625,0.0,4118.27783203125,1.0,278.85711669921875,282.90399169921875,295.5135498046875,299.4625549316406,293.1499938964844,293.1499938964844,279.1499938964844,38760.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560011625289916,1.0,0.0,0.0,3.6021270751953125,3.6021530628204346,8.657875696371775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.0546875,0.0,1584.7437744140625,1895.4371337890625,0.0,3916.860595703125,0.9113350510597228,1.0,0.0,3.0,1.0,0.0
18109620,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8439763188362122,0.4693753719329834,0.4258472025394439,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9736239314079284,0.710641086101532,0.6739752888679504,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8807469606399536,0.5364884734153748,0.376885712146759,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8165456652641296,0.4217763245105743,0.4035038650035858,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6863052845001221,0.2469561696052551,1.13437819480896,285.0039367675781,284.95001220703125,301.0780029296875,292.47637939453125,298.2781677246094,297.2461242675781,285.0032653808594,1.0,0.6933708786964417,0.3596622049808502,0.3596622049808502,1.0,1.0,-3.62055778503418,0.9740124344825744,2.64654541015625,0.160833790898323,0.9537814259529114,0.9537814259529114,0.0,233.405502319336,241.0,60351.7578125,0.0,4150.55517578125,1.0,279.1419982910156,283.0293273925781,295.4570007324219,299.2933349609375,293.1499938964844,293.1499938964844,278.8500061035156,33503.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948533833026886,1.0,0.0,0.0,3.711611747741699,3.7116379737854,9.192176548822316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.8095703125,0.0,1675.48486328125,1895.4371337890625,0.0,3849.744140625,0.932192325592041,1.0,0.0,3.0,1.0,0.0
18109680,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8439763188362122,0.4693753719329834,0.4258472025394439,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9736239314079284,0.710641086101532,0.6739752888679504,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8807469606399536,0.5364884734153748,0.376885712146759,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8165456652641296,0.4217763245105743,0.4035038650035858,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6863052845001221,0.2469561696052551,1.13437819480896,285.0039367675781,284.95001220703125,301.0780029296875,292.47637939453125,298.2781677246094,297.2461242675781,285.0032653808594,1.0,0.6933708786964417,0.3596622049808502,0.3596622049808502,1.0,1.0,-3.62055778503418,0.9740124344825744,2.64654541015625,0.160833790898323,0.9537814259529114,0.9537814259529114,0.0,233.405502319336,241.0,60351.7578125,0.0,4150.55517578125,1.0,279.1419982910156,283.0293273925781,295.4570007324219,299.2933349609375,293.1499938964844,293.1499938964844,278.8500061035156,33503.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948533833026886,1.0,0.0,0.0,3.711611747741699,3.7116379737854,9.192176548822316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.8095703125,0.0,1675.48486328125,1895.4371337890625,0.0,3849.744140625,0.932192325592041,1.0,0.0,3.0,1.0,0.0
18109740,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8404215574264526,0.4678750336170196,0.4249062836170196,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9701558947563172,0.7101481556892395,0.6739630699157715,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8793736696243286,0.5396597981452942,0.3793585300445556,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8138532638549805,0.4217558801174164,0.4038168787956238,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6837384104728699,0.2468309700489044,1.1350650787353516,284.90240478515625,284.95001220703125,301.0785827636719,292.4634704589844,298.272705078125,297.24090576171875,284.9032897949219,1.0,0.695440411567688,0.35908243060112,0.35908243060112,1.0,1.0,-3.62359881401062,0.9731230735778807,2.65047574043274,0.1592792719602584,0.8630809783935547,0.8630809783935547,0.0,236.87420654296875,244.0,61059.52734375,0.0,4180.09814453125,1.0,278.8578186035156,282.9039306640625,295.48736572265625,299.43780517578125,293.1499938964844,293.1499938964844,279.1499938964844,38563.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570218920707704,1.0,0.0,0.0,3.605845212936402,3.605871200561523,8.675758067511197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5263671875,0.0,1587.6060791015625,1895.4371337890625,0.0,3925.994384765625,0.9120312929153442,1.0,0.0,3.0,1.0,0.0
18109800,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8404215574264526,0.4678750336170196,0.4249062836170196,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9701558947563172,0.7101481556892395,0.6739630699157715,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8793736696243286,0.5396597981452942,0.3793585300445556,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8138532638549805,0.4217558801174164,0.4038168787956238,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6837384104728699,0.2468309700489044,1.1350650787353516,284.90240478515625,284.95001220703125,301.0785827636719,292.4634704589844,298.272705078125,297.24090576171875,284.9032897949219,1.0,0.695440411567688,0.35908243060112,0.35908243060112,1.0,1.0,-3.62359881401062,0.9731230735778807,2.65047574043274,0.1592792719602584,0.8630809783935547,0.8630809783935547,0.0,236.87420654296875,244.0,61059.52734375,0.0,4180.09814453125,1.0,278.8578186035156,282.9039306640625,295.48736572265625,299.43780517578125,293.1499938964844,293.1499938964844,279.1499938964844,38563.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570218920707704,1.0,0.0,0.0,3.605845212936402,3.605871200561523,8.675758067511197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5263671875,0.0,1587.6060791015625,1895.4371337890625,0.0,3925.994384765625,0.9120312929153442,1.0,0.0,3.0,1.0,0.0
18109860,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8378835320472717,0.4675181806087494,0.4244118928909302,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9676386713981628,0.7107478380203247,0.6743215918540955,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8790332674980164,0.5438534617424011,0.3821431398391723,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8119657039642334,0.4224022328853607,0.4043270945549011,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6819124221801758,0.2471013963222503,1.1361302137374878,285.0043029785156,284.95001220703125,301.0780029296875,292.4503479003906,298.2742614746094,297.2456359863281,285.00360107421875,1.0,0.6974900960922241,0.3584831953048706,0.3584831953048706,1.0,1.0,-3.628670692443848,0.9728192687034608,2.655851364135742,0.1576167047023773,0.9544248580932616,0.9544248580932616,0.0,239.6763916015625,247.0,60374.9453125,0.0,4211.00732421875,1.0,279.1420288085937,283.0290832519531,295.43115234375,299.2687683105469,293.1499938964844,293.1499938964844,278.8500061035156,33496.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496336579322816,1.0,0.0,0.0,3.7133522033691406,3.713378667831421,9.200799695463502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.470703125,0.0,1677.548828125,1895.4371337890625,0.0,3859.6611328125,0.9325777292251588,1.0,0.0,3.0,1.0,0.0
18109920,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8378835320472717,0.4675181806087494,0.4244118928909302,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9676386713981628,0.7107478380203247,0.6743215918540955,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8790332674980164,0.5438534617424011,0.3821431398391723,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8119657039642334,0.4224022328853607,0.4043270945549011,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6819124221801758,0.2471013963222503,1.1361302137374878,285.0043029785156,284.95001220703125,301.0780029296875,292.4503479003906,298.2742614746094,297.2456359863281,285.00360107421875,1.0,0.6974900960922241,0.3584831953048706,0.3584831953048706,1.0,1.0,-3.628670692443848,0.9728192687034608,2.655851364135742,0.1576167047023773,0.9544248580932616,0.9544248580932616,0.0,239.6763916015625,247.0,60374.9453125,0.0,4211.00732421875,1.0,279.1420288085937,283.0290832519531,295.43115234375,299.2687683105469,293.1499938964844,293.1499938964844,278.8500061035156,33496.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496336579322816,1.0,0.0,0.0,3.7133522033691406,3.713378667831421,9.200799695463502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.470703125,0.0,1677.548828125,1895.4371337890625,0.0,3859.6611328125,0.9325777292251588,1.0,0.0,3.0,1.0,0.0
18109980,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8345805406570435,0.4660179615020752,0.4234681129455566,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.964227557182312,0.7101712226867676,0.6742323040962219,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8778742551803589,0.5470596551895142,0.3846401572227478,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8093941807746887,0.4223583042621612,0.4046162664890289,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6795325875282288,0.2469661831855774,1.136766791343689,284.9022521972656,284.95001220703125,301.0762939453125,292.43707275390625,298.2682800292969,297.24072265625,284.9031066894531,1.0,0.699481189250946,0.3578839302062988,0.3578839302062988,1.0,1.0,-3.6315553188323975,0.9718106985092164,2.659744501113892,0.1559739559888839,0.8634358048439026,0.8634358048439026,0.0,243.0418395996093,250.0,61082.6015625,0.0,4239.603515625,1.0,278.8578186035156,282.9031982421875,295.4610900878906,299.4128112792969,293.1499938964844,293.1499938964844,279.1499938964844,38562.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581450819969176,1.0,0.0,0.0,3.607834815979004,3.607860803604126,8.685335046720866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.9970703125,0.0,1589.9166259765625,1895.4371337890625,0.0,3936.033447265625,0.9124755263328552,1.0,0.0,3.0,1.0,0.0
18110040,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8345805406570435,0.4660179615020752,0.4234681129455566,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.964227557182312,0.7101712226867676,0.6742323040962219,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8778742551803589,0.5470596551895142,0.3846401572227478,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8093941807746887,0.4223583042621612,0.4046162664890289,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6795325875282288,0.2469661831855774,1.136766791343689,284.9022521972656,284.95001220703125,301.0762939453125,292.43707275390625,298.2682800292969,297.24072265625,284.9031066894531,1.0,0.699481189250946,0.3578839302062988,0.3578839302062988,1.0,1.0,-3.6315553188323975,0.9718106985092164,2.659744501113892,0.1559739559888839,0.8634358048439026,0.8634358048439026,0.0,243.0418395996093,250.0,61082.6015625,0.0,4239.603515625,1.0,278.8578186035156,282.9031982421875,295.4610900878906,299.4128112792969,293.1499938964844,293.1499938964844,279.1499938964844,38562.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581450819969176,1.0,0.0,0.0,3.607834815979004,3.607860803604126,8.685335046720866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.9970703125,0.0,1589.9166259765625,1895.4371337890625,0.0,3936.033447265625,0.9124755263328552,1.0,0.0,3.0,1.0,0.0
18110100,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.833055853843689,0.4657698571681976,0.4230266213417053,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9626063108444214,0.7103387117385864,0.6741594672203064,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8774216771125793,0.5491149425506592,0.385912150144577,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.808172881603241,0.4226036369800567,0.4047279953956604,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6783950328826904,0.2470428645610809,1.13688063621521,285.0133056640625,284.95001220703125,301.07501220703125,292.43035888671875,298.2682189941406,297.24237060546875,285.01434326171875,1.0,0.700410783290863,0.3575842976570129,0.3575842976570129,1.0,1.0,-3.632730722427368,0.9712278246879578,2.6615028381347656,0.1549891978502273,0.9407055974006652,0.9407055974006652,0.0,244.6086578369141,250.0,60260.9609375,0.0,4252.4951171875,1.0,279.1007080078125,283.03680419921875,295.40240478515625,299.19757080078125,293.1499938964844,293.1499938964844,279.1499938964844,34210.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525397419929504,1.0,0.0,0.0,3.653466463088989,3.653492212295532,8.90642695594579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.0283203125,0.0,1611.060302734375,1895.4371337890625,0.0,3885.813232421875,0.9208499789237976,1.0,0.0,3.0,1.0,0.0
18110160,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.832179844379425,0.4656562805175781,0.4229609668254852,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9617043733596802,0.7106795310974121,0.6744974255561829,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8776445388793945,0.551299512386322,0.387448102235794,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8075475096702576,0.4229796826839447,0.4050969779491424,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6778037548065186,0.2472221702337265,1.1377503871917725,285.0040588378906,284.95001220703125,301.07342529296875,292.4236145019531,298.2693176269531,297.2455749511719,285.00299072265625,1.0,0.7014727592468262,0.3572893440723419,0.3572893440723419,1.0,1.0,-3.636393785476685,0.9714356660842896,2.664958238601685,0.1542855948209762,0.954599380493164,0.954599380493164,0.0,245.8019256591797,253.0,60389.1796875,0.0,4269.76611328125,1.0,279.14306640625,283.02813720703125,295.40350341796875,299.2422180175781,293.1499938964844,293.1499938964844,278.8500061035156,33447.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507005214691162,1.0,0.0,0.0,3.7166144847869873,3.716640949249268,9.216973353431968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.4267578125,0.0,1681.1541748046875,1895.4371337890625,0.0,3869.270751953125,0.9330217838287354,1.0,0.0,3.0,1.0,0.0
18110220,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8290449976921082,0.464156299829483,0.4220267534255981,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.958295464515686,0.7100121974945068,0.6743334531784058,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8766257762908936,0.5545385479927063,0.3899764120578766,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8050147891044617,0.4229112863540649,0.405368834733963,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6755483150482178,0.2470726370811462,1.1383368968963623,284.9013366699219,284.95001220703125,301.0694274902344,292.4100341796875,298.2629089355469,297.2408142089844,284.90240478515625,1.0,0.703421413898468,0.3566993772983551,0.3566993772983551,1.0,1.0,-3.639157056808472,0.9704107642173768,2.66874623298645,0.1526562124490738,0.8631289005279541,0.8631289005279541,0.0,249.1310272216797,256.0,61090.8046875,0.0,4297.91064453125,1.0,278.85748291015625,282.9021301269531,295.4342956542969,299.3866271972656,293.1499938964844,293.1499938964844,279.1499938964844,38642.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592605233192444,1.0,0.0,0.0,3.6084914207458496,3.608517408370972,8.688496677677904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.552734375,0.0,1591.26806640625,1895.4371337890625,0.0,3945.991455078125,0.9125936031341552,1.0,0.0,3.0,1.0,0.0
18110280,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8290449976921082,0.464156299829483,0.4220267534255981,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.958295464515686,0.7100121974945068,0.6743334531784058,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8766257762908936,0.5545385479927063,0.3899764120578766,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8050147891044617,0.4229112863540649,0.405368834733963,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6755483150482178,0.2470726370811462,1.1383368968963623,284.9013366699219,284.95001220703125,301.0694274902344,292.4100341796875,298.2629089355469,297.2408142089844,284.90240478515625,1.0,0.703421413898468,0.3566993772983551,0.3566993772983551,1.0,1.0,-3.639157056808472,0.9704107642173768,2.66874623298645,0.1526562124490738,0.8631289005279541,0.8631289005279541,0.0,249.1310272216797,256.0,61090.8046875,0.0,4297.91064453125,1.0,278.85748291015625,282.9021301269531,295.4342956542969,299.3866271972656,293.1499938964844,293.1499938964844,279.1499938964844,38642.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592605233192444,1.0,0.0,0.0,3.6084914207458496,3.608517408370972,8.688496677677904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.552734375,0.0,1591.26806640625,1895.4371337890625,0.0,3945.991455078125,0.9125936031341552,1.0,0.0,3.0,1.0,0.0
18110340,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8267470002174377,0.4637884497642517,0.4215194880962372,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9557570219039916,0.710427463054657,0.6745164394378662,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8764827847480774,0.5588220357894897,0.3928153812885284,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8031986951828003,0.4235076904296875,0.4058283567428589,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6738975644111633,0.2473135143518448,1.139257550239563,285.00390625,284.95001220703125,301.0643005371094,292.3963623046875,298.263427734375,297.2457580566406,285.0032043457031,1.0,0.7053755521774292,0.3561094105243683,0.3561094105243683,1.0,1.0,-3.643832683563232,0.9699909090995787,2.673841714859009,0.1509620547294616,0.954650580883026,0.954650580883026,0.0,251.8746795654297,259.0,60394.82421875,0.0,4327.6630859375,1.0,279.1420593261719,283.0281677246094,295.3769836425781,299.21551513671875,293.1499938964844,293.1499938964844,278.8500061035156,33519.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518247246742249,1.0,0.0,0.0,3.7154462337493896,3.71547269821167,9.211179872181674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.57421875,0.0,1680.2791748046875,1895.4371337890625,0.0,3879.385498046875,0.9330782294273376,1.0,0.0,3.0,1.0,0.0
18110400,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8267470002174377,0.4637884497642517,0.4215194880962372,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9557570219039916,0.710427463054657,0.6745164394378662,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8764827847480774,0.5588220357894897,0.3928153812885284,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8031986951828003,0.4235076904296875,0.4058283567428589,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6738975644111633,0.2473135143518448,1.139257550239563,285.00390625,284.95001220703125,301.0643005371094,292.3963623046875,298.263427734375,297.2457580566406,285.0032043457031,1.0,0.7053755521774292,0.3561094105243683,0.3561094105243683,1.0,1.0,-3.643832683563232,0.9699909090995787,2.673841714859009,0.1509620547294616,0.954650580883026,0.954650580883026,0.0,251.8746795654297,259.0,60394.82421875,0.0,4327.6630859375,1.0,279.1420593261719,283.0281677246094,295.3769836425781,299.21551513671875,293.1499938964844,293.1499938964844,278.8500061035156,33519.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518247246742249,1.0,0.0,0.0,3.7154462337493896,3.71547269821167,9.211179872181674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.57421875,0.0,1680.2791748046875,1895.4371337890625,0.0,3879.385498046875,0.9330782294273376,1.0,0.0,3.0,1.0,0.0
18110460,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8236967921257019,0.4622872471809387,0.4205722212791443,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9523004293441772,0.709666907787323,0.674254298210144,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8755379319190979,0.5620917677879333,0.3953589200973511,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8007136583328247,0.4234119951725006,0.4060690402984619,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6717169880867004,0.2471473515033722,1.1397571563720703,284.90185546875,284.95001220703125,301.0580139160156,292.382568359375,298.2564392089844,297.2411193847656,284.9027404785156,1.0,0.7072858810424805,0.3555128276348114,0.3555128276348114,1.0,1.0,-3.6463382244110094,0.96885746717453,2.677480697631836,0.1492815315723419,0.8634102940559387,0.8634102940559387,0.0,255.2090606689453,262.0,61093.73828125,0.0,4355.2373046875,1.0,278.8577880859375,282.9024658203125,295.4064025878906,299.3584289550781,293.1499938964844,293.1499938964844,279.1499938964844,38587.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602978825569152,1.0,0.0,0.0,3.609116554260254,3.609142780303955,8.691507673574961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.041015625,0.0,1591.5936279296875,1895.4371337890625,0.0,3955.240478515625,0.9127808809280396,1.0,0.0,3.0,1.0,0.0
18110520,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8236967921257019,0.4622872471809387,0.4205722212791443,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9523004293441772,0.709666907787323,0.674254298210144,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8755379319190979,0.5620917677879333,0.3953589200973511,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8007136583328247,0.4234119951725006,0.4060690402984619,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6717169880867004,0.2471473515033722,1.1397571563720703,284.90185546875,284.95001220703125,301.0580139160156,292.382568359375,298.2564392089844,297.2411193847656,284.9027404785156,1.0,0.7072858810424805,0.3555128276348114,0.3555128276348114,1.0,1.0,-3.6463382244110094,0.96885746717453,2.677480697631836,0.1492815315723419,0.8634102940559387,0.8634102940559387,0.0,255.2090606689453,262.0,61093.73828125,0.0,4355.2373046875,1.0,278.8577880859375,282.9024658203125,295.4064025878906,299.3584289550781,293.1499938964844,293.1499938964844,279.1499938964844,38587.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602978825569152,1.0,0.0,0.0,3.609116554260254,3.609142780303955,8.691507673574961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.041015625,0.0,1591.5936279296875,1895.4371337890625,0.0,3955.240478515625,0.9127808809280396,1.0,0.0,3.0,1.0,0.0
18110580,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8214724063873291,0.4619152545928955,0.4200655817985534,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9497485756874084,0.7099913358688354,0.6743559837341309,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.875468909740448,0.5664201378822327,0.3982290029525757,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7989616990089417,0.4239838719367981,0.4065070152282715,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6701352000236511,0.2473739236593246,1.140615701675415,285.0036926269531,284.95001220703125,301.0505676269531,292.36871337890625,298.2563781738281,297.24615478515625,285.00299072265625,1.0,0.7092069983482361,0.3549162447452545,0.3549162447452545,1.0,1.0,-3.6508538722991934,0.9683569073677064,2.682497024536133,0.1475483328104019,0.954314947128296,0.954314947128296,0.0,257.943603515625,265.0,60388.2109375,0.0,4384.62109375,1.0,279.1420593261719,283.0280456542969,295.3492126464844,299.1871032714844,293.1499938964844,293.1499938964844,278.8500061035156,33532.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95284503698349,1.0,0.0,0.0,3.715158700942993,3.7151851654052734,9.209754239236644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.8505859375,0.0,1680.02880859375,1895.4371337890625,0.0,3888.55615234375,0.9330180287361144,1.0,0.0,3.0,1.0,0.0
18110640,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8214724063873291,0.4619152545928955,0.4200655817985534,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9497485756874084,0.7099913358688354,0.6743559837341309,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.875468909740448,0.5664201378822327,0.3982290029525757,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7989616990089417,0.4239838719367981,0.4065070152282715,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6701352000236511,0.2473739236593246,1.140615701675415,285.0036926269531,284.95001220703125,301.0505676269531,292.36871337890625,298.2563781738281,297.24615478515625,285.00299072265625,1.0,0.7092069983482361,0.3549162447452545,0.3549162447452545,1.0,1.0,-3.6508538722991934,0.9683569073677064,2.682497024536133,0.1475483328104019,0.954314947128296,0.954314947128296,0.0,257.943603515625,265.0,60388.2109375,0.0,4384.62109375,1.0,279.1420593261719,283.0280456542969,295.3492126464844,299.1871032714844,293.1499938964844,293.1499938964844,278.8500061035156,33532.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95284503698349,1.0,0.0,0.0,3.715158700942993,3.7151851654052734,9.209754239236644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.8505859375,0.0,1680.02880859375,1895.4371337890625,0.0,3888.55615234375,0.9330180287361144,1.0,0.0,3.0,1.0,0.0
18110700,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8203057050704956,0.4612337350845337,0.4197954833507538,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9484105706214904,0.7096670866012573,0.6744170784950256,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8753741979598999,0.5681321620941162,0.399657279253006,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7980629801750183,0.42399463057518,0.4067586958408355,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6693509221076965,0.2473398000001907,1.1412527561187744,284.8801574707031,284.95001220703125,301.0464172363281,292.3617858886719,298.2532653808594,297.24462890625,284.8786926269531,1.0,0.7102218270301819,0.3546179533004761,0.3546179533004761,1.0,1.0,-3.65339732170105,0.9681872725486756,2.685209989547729,0.1468445360660553,0.8691484332084656,0.8691484332084656,0.0,259.4054260253906,265.0,61307.546875,0.0,4400.69677734375,1.0,278.8963623046875,282.8795471191406,295.3956604003906,299.39697265625,293.1499938964844,293.1499938964844,278.8500061035156,37553.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591120481491088,1.0,0.0,0.0,3.683653116226196,3.683679819107056,9.054213023773628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.90234375,0.0,1672.2886962890625,1895.4371337890625,0.0,3944.66650390625,0.92665696144104,1.0,0.0,3.0,1.0,0.0
18110760,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.818503737449646,0.4604140520095825,0.4191249012947082,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9462926387786864,0.7091417908668518,0.6740177273750305,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8746209144592285,0.5697211027145386,0.4008011221885681,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.796564519405365,0.4238632023334503,0.4067288339138031,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6680489778518677,0.247194305062294,1.1410669088363647,284.9013366699219,284.95001220703125,301.0419921875,292.3548278808594,298.2488708496094,297.2415771484375,284.9026794433594,1.0,0.7110869884490967,0.3543305099010467,0.3543305099010467,1.0,1.0,-3.653229236602783,0.967207372188568,2.6860218048095703,0.1458917409181594,0.862863302230835,0.862863302230835,0.0,261.267578125,268.0,61071.43359375,0.0,4411.8623046875,1.0,278.8571472167969,282.90264892578125,295.3792419433594,299.3300476074219,293.1499938964844,293.1499938964844,279.1499938964844,38753.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96133291721344,1.0,0.0,0.0,3.606388807296753,3.606415033340454,8.67837457008136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.8515625,0.0,1589.641845703125,1895.4371337890625,0.0,3964.45849609375,0.9122772216796876,1.0,0.0,3.0,1.0,0.0
18110820,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8163073658943176,0.4600364863872528,0.4186075925827026,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9437146186828612,0.7093750834465027,0.6740280389785767,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8745996356010437,0.5740930438041687,0.4036943018436432,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.794855535030365,0.4244091808795929,0.4071388244628906,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6665185689926147,0.2474068105220794,1.1418532133102417,285.0033264160156,284.95001220703125,301.03228759765625,292.3409118652344,298.2483825683594,297.2466735839844,285.0025634765625,1.0,0.7129758596420288,0.3537556231021881,0.3537556231021881,1.0,1.0,-3.657529354095459,0.9667004942893982,2.690828800201416,0.1442087590694427,0.9537783265113832,0.9537783265113832,0.0,264.0079040527344,271.0,60373.1875,0.0,4440.80810546875,1.0,279.1420288085937,283.0279235839844,295.3212585449219,299.15802001953125,293.1499938964844,293.1499938964844,278.8500061035156,33548.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538177251815796,1.0,0.0,0.0,3.7144718170166016,3.714498043060303,9.206348750012694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.2705078125,0.0,1679.3077392578125,1895.4371337890625,0.0,3897.2890625,0.9328116178512572,1.0,0.0,3.0,1.0,0.0
18110880,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8163073658943176,0.4600364863872528,0.4186075925827026,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9437146186828612,0.7093750834465027,0.6740280389785767,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8745996356010437,0.5740930438041687,0.4036943018436432,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.794855535030365,0.4244091808795929,0.4071388244628906,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6665185689926147,0.2474068105220794,1.1418532133102417,285.0033264160156,284.95001220703125,301.03228759765625,292.3409118652344,298.2483825683594,297.2466735839844,285.0025634765625,1.0,0.7129758596420288,0.3537556231021881,0.3537556231021881,1.0,1.0,-3.657529354095459,0.9667004942893982,2.690828800201416,0.1442087590694427,0.9537783265113832,0.9537783265113832,0.0,264.0079040527344,271.0,60373.1875,0.0,4440.80810546875,1.0,279.1420288085937,283.0279235839844,295.3212585449219,299.15802001953125,293.1499938964844,293.1499938964844,278.8500061035156,33548.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538177251815796,1.0,0.0,0.0,3.7144718170166016,3.714498043060303,9.206348750012694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.2705078125,0.0,1679.3077392578125,1895.4371337890625,0.0,3897.2890625,0.9328116178512572,1.0,0.0,3.0,1.0,0.0
18110940,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8133590221405029,0.4585355818271637,0.4176579713821411,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.940245509147644,0.7084371447563171,0.6735983490943909,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8738158941268921,0.5774255990982056,0.4062837958335876,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7925193309783936,0.4242619574069977,0.4073313176631927,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6645033359527588,0.2472132444381714,1.1422317028045654,284.9018249511719,284.95001220703125,301.0214233398437,292.3269958496094,298.2403564453125,297.2421569824219,284.9026794433594,1.0,0.7148228883743286,0.3531807363033294,0.3531807363033294,1.0,1.0,-3.659681797027588,0.9655119776725768,2.6941699981689453,0.1425741612911224,0.8627551794052124,0.8627551794052124,0.0,267.33819580078125,274.0,61063.7265625,0.0,4467.55712890625,1.0,278.8578186035156,282.90301513671875,295.3505859375,299.3001403808594,293.1499938964844,293.1499938964844,279.1499938964844,38609.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962243676185608,1.0,0.0,0.0,3.6068506240844727,3.6068766117095934,8.680597147758817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.919921875,0.0,1589.1136474609375,1895.4371337890625,0.0,3972.560791015625,0.9122875332832336,1.0,0.0,3.0,1.0,0.0
18111000,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8133590221405029,0.4585355818271637,0.4176579713821411,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.940245509147644,0.7084371447563171,0.6735983490943909,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8738158941268921,0.5774255990982056,0.4062837958335876,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7925193309783936,0.4242619574069977,0.4073313176631927,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6645033359527588,0.2472132444381714,1.1422317028045654,284.9018249511719,284.95001220703125,301.0214233398437,292.3269958496094,298.2403564453125,297.2421569824219,284.9026794433594,1.0,0.7148228883743286,0.3531807363033294,0.3531807363033294,1.0,1.0,-3.659681797027588,0.9655119776725768,2.6941699981689453,0.1425741612911224,0.8627551794052124,0.8627551794052124,0.0,267.33819580078125,274.0,61063.7265625,0.0,4467.55712890625,1.0,278.8578186035156,282.90301513671875,295.3505859375,299.3001403808594,293.1499938964844,293.1499938964844,279.1499938964844,38609.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962243676185608,1.0,0.0,0.0,3.6068506240844727,3.6068766117095934,8.680597147758817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.919921875,0.0,1589.1136474609375,1895.4371337890625,0.0,3972.560791015625,0.9122875332832336,1.0,0.0,3.0,1.0,0.0
18111060,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8111879229545593,0.4581528604030609,0.4171452820301056,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.937684178352356,0.7085820436477661,0.6735345125198364,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8738638162612915,0.581841230392456,0.4092108607292175,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7908734083175659,0.424782782793045,0.4077221155166626,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6630409955978394,0.2474136799573898,1.14297354221344,285.0032958984375,284.95001220703125,301.0094299316406,292.3130798339844,298.2394104003906,297.2473449707031,285.0025939941406,1.0,0.716683566570282,0.3526388108730316,0.3526388108730316,1.0,1.0,-3.663862705230713,0.9650623202323914,2.698800563812256,0.1409937739372253,0.9532607793807985,0.9532607793807985,0.0,270.0682067871094,277.0,60351.953125,0.0,4496.21826171875,1.0,279.1420288085937,283.0284423828125,295.29327392578125,299.1282653808594,293.1499938964844,293.1499938964844,278.8500061035156,33546.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547330141067504,1.0,0.0,0.0,3.7124953269958496,3.71252179145813,9.196554060508788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.2490234375,0.0,1676.885986328125,1895.4371337890625,0.0,3905.499267578125,0.932421088218689,1.0,0.0,3.0,1.0,0.0
18111120,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8111879229545593,0.4581528604030609,0.4171452820301056,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.937684178352356,0.7085820436477661,0.6735345125198364,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8738638162612915,0.581841230392456,0.4092108607292175,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7908734083175659,0.424782782793045,0.4077221155166626,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6630409955978394,0.2474136799573898,1.14297354221344,285.0032958984375,284.95001220703125,301.0094299316406,292.3130798339844,298.2394104003906,297.2473449707031,285.0025939941406,1.0,0.716683566570282,0.3526388108730316,0.3526388108730316,1.0,1.0,-3.663862705230713,0.9650623202323914,2.698800563812256,0.1409937739372253,0.9532607793807985,0.9532607793807985,0.0,270.0682067871094,277.0,60351.953125,0.0,4496.21826171875,1.0,279.1420288085937,283.0284423828125,295.29327392578125,299.1282653808594,293.1499938964844,293.1499938964844,278.8500061035156,33546.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547330141067504,1.0,0.0,0.0,3.7124953269958496,3.71252179145813,9.196554060508788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.2490234375,0.0,1676.885986328125,1895.4371337890625,0.0,3905.499267578125,0.932421088218689,1.0,0.0,3.0,1.0,0.0
18111180,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.808233380317688,0.4566518664360046,0.4161945283412933,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9342368245124816,0.7075584530830383,0.6730242371559143,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8731520175933838,0.585204541683197,0.4118231236934662,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7886074781417847,0.4246098399162292,0.4078908264636993,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6611042022705078,0.247208371758461,1.1433008909225464,284.9018859863281,284.95001220703125,300.99627685546875,292.2991943359375,298.2309265136719,297.2428894042969,284.9027404785156,1.0,0.7185017466545105,0.3520968854427337,0.3520968854427337,1.0,1.0,-3.6658544540405273,0.9639237523078918,2.7019307613372803,0.1394647061824798,0.8623246550559998,0.8623246550559998,0.0,273.39727783203125,280.0,61039.03515625,0.0,4522.58740234375,1.0,278.8578186035156,282.90362548828125,295.32275390625,299.2703857421875,293.1499938964844,293.1499938964844,279.1499938964844,38612.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963144838809967,1.0,0.0,0.0,3.6048624515533447,3.604888677597046,8.671030400364543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.47265625,0.0,1586.8297119140625,1895.4371337890625,0.0,3980.5693359375,0.9118409156799316,1.0,0.0,3.0,1.0,0.0
18111240,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.808233380317688,0.4566518664360046,0.4161945283412933,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9342368245124816,0.7075584530830383,0.6730242371559143,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8731520175933838,0.585204541683197,0.4118231236934662,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7886074781417847,0.4246098399162292,0.4078908264636993,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6611042022705078,0.247208371758461,1.1433008909225464,284.9018859863281,284.95001220703125,300.99627685546875,292.2991943359375,298.2309265136719,297.2428894042969,284.9027404785156,1.0,0.7185017466545105,0.3520968854427337,0.3520968854427337,1.0,1.0,-3.6658544540405273,0.9639237523078918,2.7019307613372803,0.1394647061824798,0.8623246550559998,0.8623246550559998,0.0,273.39727783203125,280.0,61039.03515625,0.0,4522.58740234375,1.0,278.8578186035156,282.90362548828125,295.32275390625,299.2703857421875,293.1499938964844,293.1499938964844,279.1499938964844,38612.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963144838809967,1.0,0.0,0.0,3.6048624515533447,3.604888677597046,8.671030400364543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.47265625,0.0,1586.8297119140625,1895.4371337890625,0.0,3980.5693359375,0.9118409156799316,1.0,0.0,3.0,1.0,0.0
