time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111300,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8068352341651917,0.4563924074172973,0.4157495200634002,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.932605803012848,0.7075019478797913,0.672744631767273,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8729022741317749,0.5873700380325317,0.4131595194339752,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7875375151634216,0.424791932106018,0.4079430103302002,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6601688861846924,0.2472503185272216,1.1432580947875977,285.0123291015625,284.95001220703125,300.9892883300781,292.29229736328125,298.2296447753906,297.2447814941406,285.0133056640625,1.0,0.7193500995635986,0.3518259227275848,0.3518259227275848,1.0,1.0,-3.66659426689148,0.9632805585861206,2.7033135890960693,0.1385420858860016,0.9390113949775696,0.9390113949775696,0.0,274.949462890625,280.0,60205.18359375,0.0,4534.38134765625,1.0,279.1006164550781,283.03692626953125,295.2637634277344,299.0542907714844,293.1499938964844,293.1499938964844,279.1499938964844,34247.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574792385101318,1.0,0.0,0.0,3.649910926818848,3.6499369144439697,8.889101081877016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.955078125,0.0,1607.1373291015625,1895.4371337890625,0.0,3930.083984375,0.920067548751831,1.0,0.0,3.0,1.0,0.0
18111360,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8060310482978821,0.4562626779079437,0.4156706035137176,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9316770434379578,0.7076144218444824,0.6728712916374207,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8732389807701111,0.5896620750427246,0.414772093296051,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7869995832443237,0.4251034557819366,0.4082524478435516,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6596890091896057,0.2473962306976318,1.143977403640747,285.00299072265625,284.95001220703125,300.98199462890625,292.285400390625,298.2294616699219,297.24810791015625,285.001953125,1.0,0.7203322052955627,0.3515574634075165,0.3515574634075165,1.0,1.0,-3.6698269844055176,0.9634125232696532,2.7064144611358643,0.1378885954618454,0.9524754881858826,0.9524754881858826,0.0,276.1340637207031,283.0,60324.35546875,0.0,4550.81640625,1.0,279.1430358886719,283.0284729003906,295.2645874023437,299.09783935546875,293.1499938964844,293.1499938964844,278.8500061035156,33489.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955561637878418,1.0,0.0,0.0,3.712252378463745,3.7122788429260254,9.195350685331504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.5068359375,0.0,1676.1597900390625,1895.4371337890625,0.0,3912.9248046875,0.9320547580718994,1.0,0.0,3.0,1.0,0.0
18111420,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8030731678009033,0.454761654138565,0.4147288799285888,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.928292751312256,0.7065077424049377,0.6722925901412964,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8726099729537964,0.5930545330047607,0.4174137115478515,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7848151326179504,0.4249050319194793,0.4084030985832214,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6578389406204224,0.2471806406974792,1.1442729234695437,284.9012756347656,284.95001220703125,300.9665832519531,292.27166748046875,298.220458984375,297.24371337890625,284.9023132324219,1.0,0.7221243977546692,0.3510205745697021,0.3510205745697021,1.0,1.0,-3.671722650527954,0.9622541069984436,2.709468603134156,0.1363897323608398,0.8613955974578857,0.8613955974578857,0.0,279.4510498046875,286.0,61005.30859375,0.0,4576.91162109375,1.0,278.8575134277344,282.90386962890625,295.29541015625,299.2408752441406,293.1499938964844,293.1499938964844,279.1499938964844,38687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640198945999146,1.0,0.0,0.0,3.6019322872161865,3.6019582748413086,8.656939485263138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.9326171875,0.0,1583.9791259765625,1895.4371337890625,0.0,3988.33740234375,0.9111476540565492,1.0,0.0,3.0,1.0,0.0
18111480,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8030731678009033,0.454761654138565,0.4147288799285888,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.928292751312256,0.7065077424049377,0.6722925901412964,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8726099729537964,0.5930545330047607,0.4174137115478515,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7848151326179504,0.4249050319194793,0.4084030985832214,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6578389406204224,0.2471806406974792,1.1442729234695437,284.9012756347656,284.95001220703125,300.9665832519531,292.27166748046875,298.220458984375,297.24371337890625,284.9023132324219,1.0,0.7221243977546692,0.3510205745697021,0.3510205745697021,1.0,1.0,-3.671722650527954,0.9622541069984436,2.709468603134156,0.1363897323608398,0.8613955974578857,0.8613955974578857,0.0,279.4510498046875,286.0,61005.30859375,0.0,4576.91162109375,1.0,278.8575134277344,282.90386962890625,295.29541015625,299.2408752441406,293.1499938964844,293.1499938964844,279.1499938964844,38687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640198945999146,1.0,0.0,0.0,3.6019322872161865,3.6019582748413086,8.656939485263138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.9326171875,0.0,1583.9791259765625,1895.4371337890625,0.0,3988.33740234375,0.9111476540565492,1.0,0.0,3.0,1.0,0.0
18111540,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8009023666381836,0.4543641805648803,0.4142041206359863,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9257724285125732,0.7064761519432068,0.6720640659332275,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.872748851776123,0.5975505709648132,0.4203912913799286,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.783258318901062,0.4253712892532348,0.4087424576282501,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6564813852310181,0.2473573833703994,1.1449081897735596,285.0027160644531,284.95001220703125,300.95001220703125,292.2580261230469,298.21844482421875,297.2489624023437,285.001953125,1.0,0.7239285111427307,0.3504836559295654,0.3504836559295654,1.0,1.0,-3.675561666488648,0.9617021083831788,2.7138595581054688,0.1348326802253723,0.9516931772232056,0.9516931772232056,0.0,282.18389892578125,289.0,60293.4765625,0.0,4604.83984375,1.0,279.1419982910156,283.0292053222656,295.2379455566406,299.06866455078125,293.1499938964844,293.1499938964844,278.8500061035156,33558.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564452171325684,1.0,0.0,0.0,3.708276033401489,3.7083022594451904,9.175661261906498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.27734375,0.0,1671.8509521484375,1895.4371337890625,0.0,3920.83544921875,0.931405782699585,1.0,0.0,3.0,1.0,0.0
18111600,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8009023666381836,0.4543641805648803,0.4142041206359863,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9257724285125732,0.7064761519432068,0.6720640659332275,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.872748851776123,0.5975505709648132,0.4203912913799286,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.783258318901062,0.4253712892532348,0.4087424576282501,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6564813852310181,0.2473573833703994,1.1449081897735596,285.0027160644531,284.95001220703125,300.95001220703125,292.2580261230469,298.21844482421875,297.2489624023437,285.001953125,1.0,0.7239285111427307,0.3504836559295654,0.3504836559295654,1.0,1.0,-3.675561666488648,0.9617021083831788,2.7138595581054688,0.1348326802253723,0.9516931772232056,0.9516931772232056,0.0,282.18389892578125,289.0,60293.4765625,0.0,4604.83984375,1.0,279.1419982910156,283.0292053222656,295.2379455566406,299.06866455078125,293.1499938964844,293.1499938964844,278.8500061035156,33558.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564452171325684,1.0,0.0,0.0,3.708276033401489,3.7083022594451904,9.175661261906498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.27734375,0.0,1671.8509521484375,1895.4371337890625,0.0,3920.83544921875,0.931405782699585,1.0,0.0,3.0,1.0,0.0
18111660,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7979962229728699,0.4528611302375793,0.4132481217384338,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9224329590797424,0.7052850723266602,0.6713942289352417,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8721610903739929,0.6009696125984192,0.4230441749095917,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7811205387115479,0.4251441657543182,0.4088599979877472,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6546883583068848,0.2471297532320022,1.1451356410980225,284.9020080566406,284.95001220703125,300.9326171875,292.2442321777344,298.2089233398437,297.2445678710937,284.9028625488281,1.0,0.7256898880004883,0.3499420285224914,0.3499420285224914,1.0,1.0,-3.67722225189209,0.9604506492614746,2.7167718410491943,0.1333117336034774,0.8611435890197754,0.8611435890197754,0.0,285.5126037597656,292.0,60972.625,0.0,4630.4140625,1.0,278.8578491210937,282.90533447265625,295.2677001953125,299.2105407714844,293.1499938964844,293.1499938964844,279.1499938964844,38626.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648391008377076,1.0,0.0,0.0,3.599470853805542,3.599496841430664,8.645112075100769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.07421875,0.0,1580.6744384765625,1895.4371337890625,0.0,3995.60302734375,0.9106378555297852,1.0,0.0,3.0,1.0,0.0
18111720,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7979962229728699,0.4528611302375793,0.4132481217384338,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9224329590797424,0.7052850723266602,0.6713942289352417,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8721610903739929,0.6009696125984192,0.4230441749095917,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7811205387115479,0.4251441657543182,0.4088599979877472,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6546883583068848,0.2471297532320022,1.1451356410980225,284.9020080566406,284.95001220703125,300.9326171875,292.2442321777344,298.2089233398437,297.2445678710937,284.9028625488281,1.0,0.7256898880004883,0.3499420285224914,0.3499420285224914,1.0,1.0,-3.67722225189209,0.9604506492614746,2.7167718410491943,0.1333117336034774,0.8611435890197754,0.8611435890197754,0.0,285.5126037597656,292.0,60972.625,0.0,4630.4140625,1.0,278.8578491210937,282.90533447265625,295.2677001953125,299.2105407714844,293.1499938964844,293.1499938964844,279.1499938964844,38626.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648391008377076,1.0,0.0,0.0,3.599470853805542,3.599496841430664,8.645112075100769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.07421875,0.0,1580.6744384765625,1895.4371337890625,0.0,3995.60302734375,0.9106378555297852,1.0,0.0,3.0,1.0,0.0
18111780,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7958863377571106,0.4524571895599365,0.4127227365970611,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9199719429016112,0.7051693201065063,0.671091616153717,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8723483085632324,0.6055047512054443,0.4260497391223907,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.779612123966217,0.4255834221839905,0.4091762006282806,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.65338534116745,0.2472962588071823,1.145729660987854,285.0025634765625,284.95001220703125,300.9147644042969,292.2301025390625,298.2066345214844,297.2498779296875,285.0018615722656,1.0,0.72746741771698,0.3494004309177398,0.3494004309177398,1.0,1.0,-3.6809277534484863,0.9598352313041688,2.721092462539673,0.131729245185852,0.9507598876953124,0.9507598876953124,0.0,288.23992919921875,295.0,60255.875,0.0,4658.0234375,1.0,279.1419677734375,283.0300598144531,295.2100830078125,299.0381774902344,293.1499938964844,293.1499938964844,278.8500061035156,33557.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572957754135132,1.0,0.0,0.0,3.7049734592437744,3.704999685287476,9.15932503176009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.1787109375,0.0,1667.8292236328125,1895.4371337890625,0.0,3928.443603515625,0.9307125806808472,1.0,0.0,3.0,1.0,0.0
18111840,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7958863377571106,0.4524571895599365,0.4127227365970611,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9199719429016112,0.7051693201065063,0.671091616153717,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8723483085632324,0.6055047512054443,0.4260497391223907,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.779612123966217,0.4255834221839905,0.4091762006282806,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.65338534116745,0.2472962588071823,1.145729660987854,285.0025634765625,284.95001220703125,300.9147644042969,292.2301025390625,298.2066345214844,297.2498779296875,285.0018615722656,1.0,0.72746741771698,0.3494004309177398,0.3494004309177398,1.0,1.0,-3.6809277534484863,0.9598352313041688,2.721092462539673,0.131729245185852,0.9507598876953124,0.9507598876953124,0.0,288.23992919921875,295.0,60255.875,0.0,4658.0234375,1.0,279.1419677734375,283.0300598144531,295.2100830078125,299.0381774902344,293.1499938964844,293.1499938964844,278.8500061035156,33557.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572957754135132,1.0,0.0,0.0,3.7049734592437744,3.704999685287476,9.15932503176009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.1787109375,0.0,1667.8292236328125,1895.4371337890625,0.0,3928.443603515625,0.9307125806808472,1.0,0.0,3.0,1.0,0.0
18111900,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7947767972946167,0.4517702460289001,0.4124412834644317,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9186956882476808,0.7046293616294861,0.670947790145874,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8723785281181335,0.6072856187820435,0.4275369942188263,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7788369059562683,0.4255261719226837,0.4093647599220276,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6527420282363892,0.247232899069786,1.146238088607788,284.88006591796875,284.95001220703125,300.9056701660156,292.222900390625,298.2023620605469,297.2484130859375,284.8787536621094,1.0,0.7284095287322998,0.3491296172142029,0.3491296172142029,1.0,1.0,-3.683051347732544,0.9596033096313475,2.7234480381011963,0.1310983151197433,0.8660228848457336,0.8660228848457336,0.0,289.7029724121094,295.0,61162.0546875,0.0,4673.224609375,1.0,278.8966064453125,282.8829650878906,295.2564697265625,299.2470703125,293.1499938964844,293.1499938964844,278.8500061035156,37633.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96353942155838,1.0,0.0,0.0,3.671781063079834,3.671807527542114,8.995945677270356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.98828125,0.0,1658.587890625,1895.4371337890625,0.0,3984.073486328125,0.9240067005157472,1.0,0.0,3.0,1.0,0.0
18111960,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7930636405944824,0.4509527087211609,0.4117715358734131,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9167397618293762,0.7038980722427368,0.6703532338142395,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8718257546424866,0.6089480519294739,0.4287267625331878,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7775440216064453,0.4253299832344055,0.4092732071876526,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6516668796539307,0.2470594495534896,1.1459269523620603,284.9017028808594,284.95001220703125,300.896484375,292.2156066894531,298.19696044921875,297.2455139160156,284.90301513671875,1.0,0.7292037606239319,0.348870038986206,0.348870038986206,1.0,1.0,-3.6824798583984375,0.9585793614387512,2.723900556564331,0.1302300244569778,0.8601568937301636,0.8601568937301636,0.0,291.560302734375,298.0,60917.2890625,0.0,4683.296875,1.0,278.8572082519531,282.90655517578125,295.2398376464844,299.1796264648437,293.1499938964844,293.1499938964844,279.1499938964844,38789.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657531976699828,1.0,0.0,0.0,3.5939319133758545,3.593957901000977,8.618525271231192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.677734375,0.0,1575.462158203125,1895.4371337890625,0.0,4003.701171875,0.909504532814026,1.0,0.0,3.0,1.0,0.0
18112020,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.790995717048645,0.4505407214164734,0.4112339913845062,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9143394827842712,0.7036975622177124,0.6699662208557129,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8720384836196899,0.6135174632072449,0.4317493140697479,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7760666608810425,0.4257411956787109,0.4095599055290222,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6504034399986267,0.2472153156995773,1.1464663743972778,285.0020751953125,284.95001220703125,300.8778076171875,292.2008056640625,298.1945495605469,297.2508544921875,285.0013122558594,1.0,0.7309535145759583,0.34835085272789,0.34835085272789,1.0,1.0,-3.685987949371338,0.9579704999923706,2.728017568588257,0.1286950707435608,0.94955313205719,0.94955313205719,0.0,294.2951354980469,301.0,60210.76953125,0.0,4710.48193359375,1.0,279.1419372558594,283.03057861328125,295.18084716796875,299.0060729980469,293.1499938964844,293.1499938964844,278.8500061035156,33568.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958181619644165,1.0,0.0,0.0,3.701813697814941,3.7018399238586426,9.143709007730648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.447265625,0.0,1664.0816650390625,1895.4371337890625,0.0,3936.360107421875,0.929934859275818,1.0,0.0,3.0,1.0,0.0
18112080,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.790995717048645,0.4505407214164734,0.4112339913845062,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9143394827842712,0.7036975622177124,0.6699662208557129,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8720384836196899,0.6135174632072449,0.4317493140697479,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7760666608810425,0.4257411956787109,0.4095599055290222,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6504034399986267,0.2472153156995773,1.1464663743972778,285.0020751953125,284.95001220703125,300.8778076171875,292.2008056640625,298.1945495605469,297.2508544921875,285.0013122558594,1.0,0.7309535145759583,0.34835085272789,0.34835085272789,1.0,1.0,-3.685987949371338,0.9579704999923706,2.728017568588257,0.1286950707435608,0.94955313205719,0.94955313205719,0.0,294.2951354980469,301.0,60210.76953125,0.0,4710.48193359375,1.0,279.1419372558594,283.03057861328125,295.18084716796875,299.0060729980469,293.1499938964844,293.1499938964844,278.8500061035156,33568.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958181619644165,1.0,0.0,0.0,3.701813697814941,3.7018399238586426,9.143709007730648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.447265625,0.0,1664.0816650390625,1895.4371337890625,0.0,3936.360107421875,0.929934859275818,1.0,0.0,3.0,1.0,0.0
18112140,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7882333397865295,0.4490357935428619,0.4102725684642792,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.911220371723175,0.702347457408905,0.6691441535949707,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8715531229972839,0.6169826984405518,0.4344362914562225,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7740462422370911,0.4254609644412994,0.4096266031265259,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6487395167350769,0.2469683736562729,1.1466063261032104,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.1847229003906,297.2464904785156,284.903076171875,1.0,0.7326607704162598,0.3478316962718963,0.3478316962718963,1.0,1.0,-3.687333583831787,0.9566861391067504,2.730647325515747,0.1272099167108535,0.8595171570777893,0.8595171570777893,0.0,297.6224060058594,304.0,60878.1015625,0.0,4735.2666015625,1.0,278.85791015625,282.9077453613281,295.20928955078125,299.1459655761719,293.1499938964844,293.1499938964844,279.1499938964844,38642.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666025042533876,1.0,0.0,0.0,3.591806173324585,3.591832160949707,8.608333814663638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2880859375,0.0,1571.926025390625,1895.4371337890625,0.0,4011.2177734375,0.908924639225006,1.0,0.0,3.0,1.0,0.0
18112200,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7882333397865295,0.4490357935428619,0.4102725684642792,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.911220371723175,0.702347457408905,0.6691441535949707,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8715531229972839,0.6169826984405518,0.4344362914562225,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7740462422370911,0.4254609644412994,0.4096266031265259,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6487395167350769,0.2469683736562729,1.1466063261032104,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.1847229003906,297.2464904785156,284.903076171875,1.0,0.7326607704162598,0.3478316962718963,0.3478316962718963,1.0,1.0,-3.687333583831787,0.9566861391067504,2.730647325515747,0.1272099167108535,0.8595171570777893,0.8595171570777893,0.0,297.6224060058594,304.0,60878.1015625,0.0,4735.2666015625,1.0,278.85791015625,282.9077453613281,295.20928955078125,299.1459655761719,293.1499938964844,293.1499938964844,279.1499938964844,38642.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666025042533876,1.0,0.0,0.0,3.591806173324585,3.591832160949707,8.608333814663638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2880859375,0.0,1571.926025390625,1895.4371337890625,0.0,4011.2177734375,0.908924639225006,1.0,0.0,3.0,1.0,0.0
18112260,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7862323522567749,0.4486166536808014,0.4097384810447693,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.908934473991394,0.7020654082298279,0.6686905026435852,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8718110918998718,0.6215829253196716,0.4374851584434509,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7726188898086548,0.425846129655838,0.4098938703536987,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6475293040275574,0.2471152991056442,1.1471177339553833,285.0018310546875,284.95001220703125,300.8393859863281,292.1703186035156,298.1822814941406,297.2518310546875,285.0010681152344,1.0,0.7343862652778625,0.3473458886146545,0.3473458886146545,1.0,1.0,-3.690740585327149,0.9561458230018616,2.7345945835113525,0.1257681101560592,0.948295831680298,0.948295831680298,0.0,300.3477478027344,307.0,60159.3984375,0.0,4762.1826171875,1.0,279.1419372558594,283.03155517578125,295.1503295898437,298.9721374511719,293.1499938964844,293.1499938964844,278.8500061035156,33569.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959059476852417,1.0,0.0,0.0,3.697706460952759,3.697732448577881,9.123429549617869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.296875,0.0,1659.1241455078125,1895.4371337890625,0.0,3944.197509765625,0.9289976358413696,1.0,0.0,3.0,1.0,0.0
18112320,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7862323522567749,0.4486166536808014,0.4097384810447693,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.908934473991394,0.7020654082298279,0.6686905026435852,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8718110918998718,0.6215829253196716,0.4374851584434509,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7726188898086548,0.425846129655838,0.4098938703536987,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6475293040275574,0.2471152991056442,1.1471177339553833,285.0018310546875,284.95001220703125,300.8393859863281,292.1703186035156,298.1822814941406,297.2518310546875,285.0010681152344,1.0,0.7343862652778625,0.3473458886146545,0.3473458886146545,1.0,1.0,-3.690740585327149,0.9561458230018616,2.7345945835113525,0.1257681101560592,0.948295831680298,0.948295831680298,0.0,300.3477478027344,307.0,60159.3984375,0.0,4762.1826171875,1.0,279.1419372558594,283.03155517578125,295.1503295898437,298.9721374511719,293.1499938964844,293.1499938964844,278.8500061035156,33569.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959059476852417,1.0,0.0,0.0,3.697706460952759,3.697732448577881,9.123429549617869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.296875,0.0,1659.1241455078125,1895.4371337890625,0.0,3944.197509765625,0.9289976358413696,1.0,0.0,3.0,1.0,0.0
18112380,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7835428714752197,0.4471112787723541,0.4087747931480407,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9059789776802064,0.7006391882896423,0.6677955389022827,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8713699579238892,0.6250662207603455,0.4401856362819671,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7706547379493713,0.4255408942699432,0.4099366664886474,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6459252834320068,0.2468600422143936,1.1472203731536863,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.17242431640625,297.2474670410156,284.9032592773437,1.0,0.7360679507255554,0.3468600511550903,0.3468600511550903,1.0,1.0,-3.691938161849976,0.954921305179596,2.7370169162750244,0.124375082552433,0.8585942983627319,0.8585942983627319,0.0,303.6742553710937,310.0,60821.5078125,0.0,4786.5869140625,1.0,278.8579406738281,282.90924072265625,295.1783142089844,299.1112365722656,293.1499938964844,293.1499938964844,279.1499938964844,38647.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674861431121826,1.0,0.0,0.0,3.5871901512146,3.5872161388397217,8.586221724726784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.14453125,0.0,1566.634765625,1895.4371337890625,0.0,4019.0302734375,0.907888889312744,1.0,0.0,3.0,1.0,0.0
18112440,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7835428714752197,0.4471112787723541,0.4087747931480407,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9059789776802064,0.7006391882896423,0.6677955389022827,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8713699579238892,0.6250662207603455,0.4401856362819671,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7706547379493713,0.4255408942699432,0.4099366664886474,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6459252834320068,0.2468600422143936,1.1472203731536863,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.17242431640625,297.2474670410156,284.9032592773437,1.0,0.7360679507255554,0.3468600511550903,0.3468600511550903,1.0,1.0,-3.691938161849976,0.954921305179596,2.7370169162750244,0.124375082552433,0.8585942983627319,0.8585942983627319,0.0,303.6742553710937,310.0,60821.5078125,0.0,4786.5869140625,1.0,278.8579406738281,282.90924072265625,295.1783142089844,299.1112365722656,293.1499938964844,293.1499938964844,279.1499938964844,38647.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674861431121826,1.0,0.0,0.0,3.5871901512146,3.5872161388397217,8.586221724726784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.14453125,0.0,1566.634765625,1895.4371337890625,0.0,4019.0302734375,0.907888889312744,1.0,0.0,3.0,1.0,0.0
18112500,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7822965383529663,0.446837306022644,0.4083258211612701,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9046136736869812,0.700377345085144,0.6673303842544556,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8712496757507324,0.6273211240768433,0.4415739774703979,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7697283625602722,0.4256574511528015,0.409929096698761,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6451483368873596,0.2468773573637008,1.1470720767974854,285.0114440917969,284.95001220703125,300.8097229003906,292.1468200683594,298.1706237792969,297.2494812011719,285.0122985839844,1.0,0.7368512749671936,0.3466171622276306,0.3466171622276306,1.0,1.0,-3.69231390953064,0.9542465209960938,2.738067388534546,0.1235201731324195,0.9342937469482422,0.9342937469482422,0.0,305.2198181152344,310.0,59988.40625,0.0,4797.42822265625,1.0,279.1002197265625,283.0411071777344,295.1183166503906,298.8943176269531,293.1499938964844,293.1499938964844,279.1499938964844,34241.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618212580680848,1.0,0.0,0.0,3.632642984390259,3.632668495178223,8.805189963823068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.765625,0.0,1586.80029296875,1895.4371337890625,0.0,3968.803955078125,0.916145920753479,1.0,0.0,3.0,1.0,0.0
18112560,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7815855741500854,0.4466847479343414,0.4082294106483459,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9038130044937134,0.7002761960029602,0.6672611832618713,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.87164705991745,0.6296943426132202,0.443246990442276,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7692568898200989,0.4258993864059448,0.4101757407188415,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6447503566741943,0.246997445821762,1.1476819515228271,285.0014953613281,284.95001220703125,300.7996826171875,292.1388854980469,298.1698913574219,297.2528381347656,285.0004272460937,1.0,0.7377668619155884,0.3463769555091858,0.3463769555091858,1.0,1.0,-3.695155382156372,0.954330027103424,2.7408254146575928,0.1229213699698448,0.9469042420387268,0.9469042420387268,0.0,306.4063720703125,313.0,60102.60546875,0.0,4813.0791015625,1.0,279.14288330078125,283.03228759765625,295.11798095703125,298.93621826171875,293.1499938964844,293.1499938964844,278.8500061035156,33501.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598893523216248,1.0,0.0,0.0,3.694809675216675,3.694835662841797,9.109140819418826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.5517578125,0.0,1655.1138916015625,1895.4371337890625,0.0,3951.599365234375,0.9280745387077332,1.0,0.0,3.0,1.0,0.0
18112620,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7789797782897949,0.4451789557933807,0.4072706699371338,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.901051938533783,0.6987761855125427,0.666302502155304,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8712562918663025,0.6331921815872192,0.4459644556045532,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7673556208610535,0.4255699217319488,0.4101994037628174,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6432091593742371,0.2467346638441085,1.1477599143981934,284.9026794433594,284.95001220703125,300.7794494628906,292.1228332519531,298.1599426269531,297.2484741210937,284.9034729003906,1.0,0.7394249439239502,0.3458966016769409,0.3458966016769409,1.0,1.0,-3.6962504386901855,0.9530885815620422,2.743161916732788,0.1215365752577781,0.8576037287712097,0.8576037287712097,0.0,309.7243957519531,316.0,60758.8984375,0.0,4837.17822265625,1.0,278.8580017089844,282.9108581542969,295.1464538574219,299.0751953125,293.1499938964844,293.1499938964844,279.1499938964844,38650.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968361496925354,1.0,0.0,0.0,3.58212947845459,3.582155227661133,8.562012112633965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2421875,0.0,1560.841064453125,1895.4371337890625,0.0,4026.7607421875,0.9067546129226683,1.0,0.0,3.0,1.0,0.0
18112680,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7789797782897949,0.4451789557933807,0.4072706699371338,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.901051938533783,0.6987761855125427,0.666302502155304,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8712562918663025,0.6331921815872192,0.4459644556045532,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7673556208610535,0.4255699217319488,0.4101994037628174,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6432091593742371,0.2467346638441085,1.1477599143981934,284.9026794433594,284.95001220703125,300.7794494628906,292.1228332519531,298.1599426269531,297.2484741210937,284.9034729003906,1.0,0.7394249439239502,0.3458966016769409,0.3458966016769409,1.0,1.0,-3.6962504386901855,0.9530885815620422,2.743161916732788,0.1215365752577781,0.8576037287712097,0.8576037287712097,0.0,309.7243957519531,316.0,60758.8984375,0.0,4837.17822265625,1.0,278.8580017089844,282.9108581542969,295.1464538574219,299.0751953125,293.1499938964844,293.1499938964844,279.1499938964844,38650.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968361496925354,1.0,0.0,0.0,3.58212947845459,3.582155227661133,8.562012112633965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2421875,0.0,1560.841064453125,1895.4371337890625,0.0,4026.7607421875,0.9067546129226683,1.0,0.0,3.0,1.0,0.0
18112740,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7770859003067017,0.4447436034679413,0.4067273437976837,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8989729881286621,0.6983335018157959,0.6657038331031799,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8715686202049255,0.6378428339958191,0.4490466713905334,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7660024762153625,0.4259026050567627,0.4104197919368744,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6420803666114807,0.2468638569116592,1.1481990814208984,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.1573181152344,297.2538452148437,285.0004272460937,1.0,0.7411014437675476,0.3454162180423736,0.3454162180423736,1.0,1.0,-3.699368476867676,0.9524716734886168,2.746896982192993,0.1200824081897735,0.9454943537712096,0.9454943537712096,0.0,312.4495849609375,319.0,60040.92578125,0.0,4863.412109375,1.0,279.1418762207031,283.0336608886719,295.0865783691406,298.90045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33570.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608101844787598,1.0,0.0,0.0,3.6883816719055176,3.68840765953064,9.07747335077147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.32421875,0.0,1647.888671875,1895.4371337890625,0.0,3959.8046875,0.9268683195114136,1.0,0.0,3.0,1.0,0.0
18112800,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7770859003067017,0.4447436034679413,0.4067273437976837,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8989729881286621,0.6983335018157959,0.6657038331031799,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8715686202049255,0.6378428339958191,0.4490466713905334,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7660024762153625,0.4259026050567627,0.4104197919368744,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6420803666114807,0.2468638569116592,1.1481990814208984,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.1573181152344,297.2538452148437,285.0004272460937,1.0,0.7411014437675476,0.3454162180423736,0.3454162180423736,1.0,1.0,-3.699368476867676,0.9524716734886168,2.746896982192993,0.1200824081897735,0.9454943537712096,0.9454943537712096,0.0,312.4495849609375,319.0,60040.92578125,0.0,4863.412109375,1.0,279.1418762207031,283.0336608886719,295.0865783691406,298.90045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33570.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608101844787598,1.0,0.0,0.0,3.6883816719055176,3.68840765953064,9.07747335077147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.32421875,0.0,1647.888671875,1895.4371337890625,0.0,3959.8046875,0.9268683195114136,1.0,0.0,3.0,1.0,0.0
18112860,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7745399475097656,0.4432369172573089,0.4057580828666687,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8962426781654358,0.6967588067054749,0.6646658182144165,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8712016344070435,0.6413524746894836,0.4517667293548584,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7641429305076599,0.4255479872226715,0.4104147851467132,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.640582799911499,0.2465926110744476,1.1482279300689695,284.9028625488281,284.95001220703125,300.73834228515625,292.0902709960937,298.1472473144531,297.2494506835937,284.90362548828125,1.0,0.74273282289505,0.3449320793151855,0.3449320793151855,1.0,1.0,-3.700264692306519,0.9511548280715942,2.749109983444214,0.118662916123867,0.8564903140068054,0.8564903140068054,0.0,315.7757873535156,322.0,60690.875,0.0,4887.029296875,1.0,278.8580322265625,282.9125366210937,295.1138610839844,299.0380859375,293.1499938964844,293.1499938964844,279.1499938964844,38657.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692367315292358,1.0,0.0,0.0,3.576668739318848,3.57669448852539,8.535927236152929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.6416015625,0.0,1554.629150390625,1895.4371337890625,0.0,4034.48193359375,0.9055295586586,1.0,0.0,3.0,1.0,0.0
18112920,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7745399475097656,0.4432369172573089,0.4057580828666687,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8962426781654358,0.6967588067054749,0.6646658182144165,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8712016344070435,0.6413524746894836,0.4517667293548584,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7641429305076599,0.4255479872226715,0.4104147851467132,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.640582799911499,0.2465926110744476,1.1482279300689695,284.9028625488281,284.95001220703125,300.73834228515625,292.0902709960937,298.1472473144531,297.2494506835937,284.90362548828125,1.0,0.74273282289505,0.3449320793151855,0.3449320793151855,1.0,1.0,-3.700264692306519,0.9511548280715942,2.749109983444214,0.118662916123867,0.8564903140068054,0.8564903140068054,0.0,315.7757873535156,322.0,60690.875,0.0,4887.029296875,1.0,278.8580322265625,282.9125366210937,295.1138610839844,299.0380859375,293.1499938964844,293.1499938964844,279.1499938964844,38657.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692367315292358,1.0,0.0,0.0,3.576668739318848,3.57669448852539,8.535927236152929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.6416015625,0.0,1554.629150390625,1895.4371337890625,0.0,4034.48193359375,0.9055295586586,1.0,0.0,3.0,1.0,0.0
18112980,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7727001309394836,0.4427940547466278,0.4052108526229858,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.894183874130249,0.6962363719940186,0.6639955043792725,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8715373873710632,0.6460245251655579,0.4548631608486175,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7628251910209656,0.4258551001548767,0.4106123745441437,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6394907832145691,0.2467135339975357,1.1486331224441528,285.0008239746094,284.95001220703125,300.717529296875,292.0737609863281,298.14453125,297.2548217773437,285.00006103515625,1.0,0.7443851232528687,0.3444479405879974,0.3444479405879974,1.0,1.0,-3.7032408714294434,0.9504778385162354,2.752763032913208,0.1171804741024971,0.943913757801056,0.943913757801056,0.0,318.5000305175781,325.0,59973.41796875,0.0,4912.912109375,1.0,279.1418151855469,283.0348205566406,295.0536499023437,298.86297607421875,293.1499938964844,293.1499938964844,278.8500061035156,33571.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961668074131012,1.0,0.0,0.0,3.6830708980560303,3.683096885681152,9.051352094502364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.541015625,0.0,1641.516845703125,1895.4371337890625,0.0,3967.44091796875,0.9256564974784852,1.0,0.0,3.0,1.0,0.0
18113040,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7727001309394836,0.4427940547466278,0.4052108526229858,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.894183874130249,0.6962363719940186,0.6639955043792725,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8715373873710632,0.6460245251655579,0.4548631608486175,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7628251910209656,0.4258551001548767,0.4106123745441437,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6394907832145691,0.2467135339975357,1.1486331224441528,285.0008239746094,284.95001220703125,300.717529296875,292.0737609863281,298.14453125,297.2548217773437,285.00006103515625,1.0,0.7443851232528687,0.3444479405879974,0.3444479405879974,1.0,1.0,-3.7032408714294434,0.9504778385162354,2.752763032913208,0.1171804741024971,0.943913757801056,0.943913757801056,0.0,318.5000305175781,325.0,59973.41796875,0.0,4912.912109375,1.0,279.1418151855469,283.0348205566406,295.0536499023437,298.86297607421875,293.1499938964844,293.1499938964844,278.8500061035156,33571.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961668074131012,1.0,0.0,0.0,3.6830708980560303,3.683096885681152,9.051352094502364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.541015625,0.0,1641.516845703125,1895.4371337890625,0.0,3967.44091796875,0.9256564974784852,1.0,0.0,3.0,1.0,0.0
18113100,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7717263102531433,0.4420976638793945,0.4049140512943268,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8931071758270264,0.6954985857009888,0.663661777973175,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.871634304523468,0.6478360295295715,0.4563831388950348,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7621439099311829,0.4257305562496185,0.4107377827167511,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.638949990272522,0.2466269731521606,1.149040460586548,284.8803100585937,284.95001220703125,300.70709228515625,292.06549072265625,298.1399841308594,297.2532653808594,284.8792724609375,1.0,0.7452616691589355,0.3442058861255646,0.3442058861255646,1.0,1.0,-3.7049596309661865,0.9502023458480836,2.754757165908813,0.1165960058569908,0.8600425124168396,0.8600425124168396,0.0,319.96875,325.0,60851.1171875,0.0,4927.19775390625,1.0,278.8974914550781,282.8905029296875,295.0989990234375,299.0686950683594,293.1499938964844,293.1499938964844,278.8500061035156,37788.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679130911827089,1.0,0.0,0.0,3.6467113494873047,3.646737575531006,8.873522574504022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.578125,0.0,1629.8355712890625,1895.4371337890625,0.0,4022.8017578125,0.9183445572853088,1.0,0.0,3.0,1.0,0.0
