time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113160,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.770236074924469,0.4412863254547119,0.4042465090751648,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8914993405342102,0.6945875883102417,0.6628941893577576,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.871212899684906,0.6495422124862671,0.4575963914394378,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7610238194465637,0.4254768490791321,0.410589188337326,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6380476355552673,0.2464354932308197,1.14864182472229,284.9028625488281,284.95001220703125,300.69659423828125,292.05718994140625,298.13446044921875,297.2503967285156,284.9041442871094,1.0,0.7459937334060669,0.3439754247665405,0.3439754247665405,1.0,1.0,-3.704036712646485,0.9491629004478456,2.754873752593994,0.1157876774668693,0.8551598191261292,0.8551598191261292,0.0,321.81805419921875,328.0,60603.3203125,0.0,4936.22119140625,1.0,278.8573303222656,282.9147033691406,295.0815124511719,299.0005187988281,293.1499938964844,293.1499938964844,279.1499938964844,38839.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701309204101562,1.0,0.0,0.0,3.568400621414185,3.5684263706207275,8.496509167343902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.20556640625,0.0,1546.5042724609375,1895.4371337890625,0.0,4042.361572265625,0.9038220047950744,1.0,0.0,3.0,1.0,0.0
18113220,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7684378623962402,0.4408358633518219,0.4036873281002044,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8894493579864502,0.693985104560852,0.6621440052986145,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.871557891368866,0.6542332172393799,0.4606984257698059,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7597307562828064,0.4257583916187286,0.4107595086097717,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.636982262134552,0.2465481460094452,1.149003028869629,285.0004272460937,284.95001220703125,300.6755676269531,292.0404968261719,298.1318054199219,297.2557983398437,284.9996643066406,1.0,0.747620701789856,0.3435145318508148,0.3435145318508148,1.0,1.0,-3.706823110580444,0.9485005736351012,2.7583227157592773,0.1143596768379211,0.9422650337219238,0.9422650337219238,0.0,324.5503845214844,331.0,59902.0078125,0.0,4961.66455078125,1.0,279.1417541503906,283.0360412597656,295.02032470703125,298.8248291015625,293.1499938964844,293.1499938964844,278.8500061035156,33571.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625110626220704,1.0,0.0,0.0,3.677480936050415,3.677506923675537,9.02389729162678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.1611328125,0.0,1634.8245849609375,1895.4371337890625,0.0,3974.937744140625,0.9243810772895812,1.0,0.0,3.0,1.0,0.0
18113280,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7684378623962402,0.4408358633518219,0.4036873281002044,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8894493579864502,0.693985104560852,0.6621440052986145,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.871557891368866,0.6542332172393799,0.4606984257698059,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7597307562828064,0.4257583916187286,0.4107595086097717,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.636982262134552,0.2465481460094452,1.149003028869629,285.0004272460937,284.95001220703125,300.6755676269531,292.0404968261719,298.1318054199219,297.2557983398437,284.9996643066406,1.0,0.747620701789856,0.3435145318508148,0.3435145318508148,1.0,1.0,-3.706823110580444,0.9485005736351012,2.7583227157592773,0.1143596768379211,0.9422650337219238,0.9422650337219238,0.0,324.5503845214844,331.0,59902.0078125,0.0,4961.66455078125,1.0,279.1417541503906,283.0360412597656,295.02032470703125,298.8248291015625,293.1499938964844,293.1499938964844,278.8500061035156,33571.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625110626220704,1.0,0.0,0.0,3.677480936050415,3.677506923675537,9.02389729162678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.1611328125,0.0,1634.8245849609375,1895.4371337890625,0.0,3974.937744140625,0.9243810772895812,1.0,0.0,3.0,1.0,0.0
18113340,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7660338878631592,0.4393289089202881,0.4027130901813507,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8867901563644409,0.6922638416290283,0.6609638333320618,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8712520599365234,0.657759428024292,0.4634308218955993,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7579681873321533,0.4253566265106201,0.4107083082199096,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6355755925178528,0.246262788772583,1.148964762687683,284.90338134765625,284.95001220703125,300.6544494628906,292.0237731933594,298.1217041015625,297.2513732910156,284.90411376953125,1.0,0.7492026090621948,0.3430536687374115,0.3430536687374115,1.0,1.0,-3.707420825958252,0.9471638202667236,2.7602570056915283,0.1129857897758483,0.8541286587715149,0.8541286587715149,0.0,327.8753356933594,334.0,60540.07421875,0.0,4984.4697265625,1.0,278.8581237792969,282.9163818359375,295.0473022460937,298.96142578125,293.1499938964844,293.1499938964844,279.1499938964844,38665.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709224104881288,1.0,0.0,0.0,3.5645406246185303,3.564566135406494,8.4781368059339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.81005859375,0.0,1540.838623046875,1895.4371337890625,0.0,4049.328857421875,0.9028079509735109,1.0,0.0,3.0,1.0,0.0
18113400,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7660338878631592,0.4393289089202881,0.4027130901813507,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8867901563644409,0.6922638416290283,0.6609638333320618,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8712520599365234,0.657759428024292,0.4634308218955993,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7579681873321533,0.4253566265106201,0.4107083082199096,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6355755925178528,0.246262788772583,1.148964762687683,284.90338134765625,284.95001220703125,300.6544494628906,292.0237731933594,298.1217041015625,297.2513732910156,284.90411376953125,1.0,0.7492026090621948,0.3430536687374115,0.3430536687374115,1.0,1.0,-3.707420825958252,0.9471638202667236,2.7602570056915283,0.1129857897758483,0.8541286587715149,0.8541286587715149,0.0,327.8753356933594,334.0,60540.07421875,0.0,4984.4697265625,1.0,278.8581237792969,282.9163818359375,295.0473022460937,298.96142578125,293.1499938964844,293.1499938964844,279.1499938964844,38665.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709224104881288,1.0,0.0,0.0,3.5645406246185303,3.564566135406494,8.4781368059339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.81005859375,0.0,1540.838623046875,1895.4371337890625,0.0,4049.328857421875,0.9028079509735109,1.0,0.0,3.0,1.0,0.0
18113460,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7642986178398132,0.4388700723648071,0.4021573662757873,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8847717046737671,0.6915826201438904,0.6601510047912598,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8716260194778442,0.6624652147293091,0.4665496051311493,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.756716251373291,0.4256133139133453,0.4108613729476928,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6345478892326355,0.2463682889938354,1.1493088006973269,285.0001220703125,284.95001220703125,300.6333312988281,292.00701904296875,298.119140625,297.2567443847656,284.9993896484375,1.0,0.7508077025413513,0.342625230550766,0.342625230550766,1.0,1.0,-3.7101149559021,0.9465728998184204,2.7635421752929688,0.1116533353924751,0.9406013488769532,0.9406013488769532,0.0,330.5986328125,337.0,59826.87890625,0.0,5009.6416015625,1.0,279.1417236328125,283.0374450683594,294.9867248535156,298.7861328125,293.1499938964844,293.1499938964844,278.8500061035156,33567.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633228778839112,1.0,0.0,0.0,3.6715006828308105,3.6715264320373535,8.994572340270679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3095703125,0.0,1627.6549072265625,1895.4371337890625,0.0,3982.150146484375,0.9230130910873412,1.0,0.0,3.0,1.0,0.0
18113520,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7642986178398132,0.4388700723648071,0.4021573662757873,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8847717046737671,0.6915826201438904,0.6601510047912598,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8716260194778442,0.6624652147293091,0.4665496051311493,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.756716251373291,0.4256133139133453,0.4108613729476928,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6345478892326355,0.2463682889938354,1.1493088006973269,285.0001220703125,284.95001220703125,300.6333312988281,292.00701904296875,298.119140625,297.2567443847656,284.9993896484375,1.0,0.7508077025413513,0.342625230550766,0.342625230550766,1.0,1.0,-3.7101149559021,0.9465728998184204,2.7635421752929688,0.1116533353924751,0.9406013488769532,0.9406013488769532,0.0,330.5986328125,337.0,59826.87890625,0.0,5009.6416015625,1.0,279.1417236328125,283.0374450683594,294.9867248535156,298.7861328125,293.1499938964844,293.1499938964844,278.8500061035156,33567.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633228778839112,1.0,0.0,0.0,3.6715006828308105,3.6715264320373535,8.994572340270679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3095703125,0.0,1627.6549072265625,1895.4371337890625,0.0,3982.150146484375,0.9230130910873412,1.0,0.0,3.0,1.0,0.0
18113580,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7619636058807373,0.4373625218868255,0.4011803865432739,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8821492791175842,0.6897904872894287,0.6589019894599915,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.871346116065979,0.6659952402114868,0.4692851901054382,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7549991011619568,0.4251885712146759,0.41078782081604,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6331806778907776,0.246076688170433,1.149241328239441,284.9036865234375,284.95001220703125,300.6121520996094,291.9902648925781,298.109130859375,297.2522888183594,284.9044189453125,1.0,0.7523658871650696,0.3421967923641205,0.3421967923641205,1.0,1.0,-3.710568189620972,0.9452970623970032,2.7652711868286133,0.1103725135326385,0.8529167771339417,0.8529167771339417,0.0,333.9231262207031,340.0,60459.93359375,0.0,5032.04638671875,1.0,278.858154296875,282.9184265136719,295.0137634277344,298.9224853515625,293.1499938964844,293.1499938964844,279.1499938964844,38665.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717319011688232,1.0,0.0,0.0,3.558091163635254,3.558116912841797,8.447485697615775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.9140625,0.0,1533.5101318359375,1895.4371337890625,0.0,4056.44775390625,0.901357352733612,1.0,0.0,3.0,1.0,0.0
18113640,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7619636058807373,0.4373625218868255,0.4011803865432739,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8821492791175842,0.6897904872894287,0.6589019894599915,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.871346116065979,0.6659952402114868,0.4692851901054382,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7549991011619568,0.4251885712146759,0.41078782081604,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6331806778907776,0.246076688170433,1.149241328239441,284.9036865234375,284.95001220703125,300.6121520996094,291.9902648925781,298.109130859375,297.2522888183594,284.9044189453125,1.0,0.7523658871650696,0.3421967923641205,0.3421967923641205,1.0,1.0,-3.710568189620972,0.9452970623970032,2.7652711868286133,0.1103725135326385,0.8529167771339417,0.8529167771339417,0.0,333.9231262207031,340.0,60459.93359375,0.0,5032.04638671875,1.0,278.858154296875,282.9184265136719,295.0137634277344,298.9224853515625,293.1499938964844,293.1499938964844,279.1499938964844,38665.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717319011688232,1.0,0.0,0.0,3.558091163635254,3.558116912841797,8.447485697615775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.9140625,0.0,1533.5101318359375,1895.4371337890625,0.0,4056.44775390625,0.901357352733612,1.0,0.0,3.0,1.0,0.0
18113700,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7608885765075684,0.4370735287666321,0.4007284939289093,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8809133172035217,0.6893367767333984,0.6582671403884888,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8713054060935974,0.6683011651039124,0.4707004427909851,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7541916966438293,0.4252446293830871,0.41072678565979,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6325167417526245,0.2460756599903106,1.1490198373794556,285.0105895996094,284.95001220703125,300.6015930175781,291.9818725585937,298.1073913574219,297.2543640136719,285.01129150390625,1.0,0.7530913949012756,0.3419825732707977,0.3419825732707977,1.0,1.0,-3.710616111755371,0.9446108937263488,2.766005277633667,0.1095798537135124,0.9273257851600648,0.9273257851600648,0.0,335.4615478515625,340.0,59637.515625,0.0,5041.9560546875,1.0,279.0995178222656,283.0480041503906,294.9531555175781,298.7057189941406,293.1499938964844,293.1499938964844,279.1499938964844,34204.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660441875457764,1.0,0.0,0.0,3.60463285446167,3.604658126831055,8.669925364301889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.7001953125,0.0,1553.9920654296875,1895.4371337890625,0.0,4006.27783203125,0.9097693562507628,1.0,0.0,3.0,1.0,0.0
18113760,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7602695226669312,0.4368956685066223,0.4006132781505584,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8801429271697998,0.6890321969985962,0.6580128073692322,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8717257976531982,0.6707136631011963,0.4724059998989105,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7537699937820435,0.4254198670387268,0.4109143018722534,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6321743130683899,0.2461743801832199,1.1495444774627686,284.9996643066406,284.95001220703125,300.5910339355469,291.9735107421875,298.10662841796875,297.2576599121094,284.9986267089844,1.0,0.7539462447166443,0.3417714238166809,0.3417714238166809,1.0,1.0,-3.713078022003174,0.9446600675582886,2.768418073654175,0.1090331226587295,0.9387915134429932,0.9387915134429932,0.0,336.6533508300781,343.0,59749.54296875,0.0,5056.7734375,1.0,279.1426696777344,283.0384826660156,294.9522705078125,298.74664306640625,293.1499938964844,293.1499938964844,278.8500061035156,33494.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640678763389589,1.0,0.0,0.0,3.667024850845337,3.66705060005188,8.972655223260517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.431640625,0.0,1621.7730712890625,1895.4371337890625,0.0,3988.763427734375,0.9217193722724916,1.0,0.0,3.0,1.0,0.0
18113820,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7580112814903259,0.4353876113891601,0.3996406197547912,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8775680661201477,0.6871724128723145,0.656704843044281,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8714783191680908,0.6742429733276367,0.4751481115818023,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7521036863327026,0.4249728918075561,0.4108230471611023,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6308481097221375,0.2458772212266922,1.1494600772857666,284.90399169921875,284.95001220703125,300.5699462890625,291.956787109375,298.0966491699219,297.253173828125,284.9046936035156,1.0,0.7554824948310852,0.3413490653038025,0.3413490653038025,1.0,1.0,-3.713431835174561,0.943372368812561,2.770059585571289,0.1077658385038375,0.8516758680343628,0.8516758680343628,0.0,339.9695739746094,346.0,60376.44140625,0.0,5078.85498046875,1.0,278.8582458496094,282.9205322265625,294.9802551269531,298.88336181640625,293.1499938964844,293.1499938964844,279.1499938964844,38666.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725119471549988,1.0,0.0,0.0,3.5514004230499268,3.55142593383789,8.415745469392277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.7236328125,0.0,1525.9344482421875,1895.4371337890625,0.0,4063.300537109375,0.8998550176620483,1.0,0.0,3.0,1.0,0.0
18113880,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7580112814903259,0.4353876113891601,0.3996406197547912,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8775680661201477,0.6871724128723145,0.656704843044281,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8714783191680908,0.6742429733276367,0.4751481115818023,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7521036863327026,0.4249728918075561,0.4108230471611023,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6308481097221375,0.2458772212266922,1.1494600772857666,284.90399169921875,284.95001220703125,300.5699462890625,291.956787109375,298.0966491699219,297.253173828125,284.9046936035156,1.0,0.7554824948310852,0.3413490653038025,0.3413490653038025,1.0,1.0,-3.713431835174561,0.943372368812561,2.770059585571289,0.1077658385038375,0.8516758680343628,0.8516758680343628,0.0,339.9695739746094,346.0,60376.44140625,0.0,5078.85498046875,1.0,278.8582458496094,282.9205322265625,294.9802551269531,298.88336181640625,293.1499938964844,293.1499938964844,279.1499938964844,38666.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725119471549988,1.0,0.0,0.0,3.5514004230499268,3.55142593383789,8.415745469392277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.7236328125,0.0,1525.9344482421875,1895.4371337890625,0.0,4063.300537109375,0.8998550176620483,1.0,0.0,3.0,1.0,0.0
18113940,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.756373941898346,0.4349111914634704,0.3990749418735504,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8755927681922913,0.6863401532173157,0.6557565927505493,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8718781471252441,0.6789664030075073,0.4782786071300506,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7509100437164307,0.42517951130867,0.4109322130680084,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6298714280128479,0.245968297123909,1.149748921394348,284.9994201660156,284.95001220703125,300.5489501953125,291.9401550292969,298.0941772460937,297.2585144042969,284.9986572265625,1.0,0.7570421099662781,0.3409267365932464,0.3409267365932464,1.0,1.0,-3.715846300125122,0.942713975906372,2.77313232421875,0.1064310222864151,0.937119960784912,0.937119960784912,0.0,342.6934814453125,349.0,59668.640625,0.0,5103.30712890625,1.0,279.1416320800781,283.040283203125,294.9197082519531,298.7083740234375,293.1499938964844,293.1499938964844,278.8500061035156,33562.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648813605308532,1.0,0.0,0.0,3.6590495109558105,3.6590752601623535,8.933669164434832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.662109375,0.0,1612.8150634765625,1895.4371337890625,0.0,3995.9775390625,0.9201675057411194,1.0,0.0,3.0,1.0,0.0
18114000,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.756373941898346,0.4349111914634704,0.3990749418735504,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8755927681922913,0.6863401532173157,0.6557565927505493,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8718781471252441,0.6789664030075073,0.4782786071300506,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7509100437164307,0.42517951130867,0.4109322130680084,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6298714280128479,0.245968297123909,1.149748921394348,284.9994201660156,284.95001220703125,300.5489501953125,291.9401550292969,298.0941772460937,297.2585144042969,284.9986572265625,1.0,0.7570421099662781,0.3409267365932464,0.3409267365932464,1.0,1.0,-3.715846300125122,0.942713975906372,2.77313232421875,0.1064310222864151,0.937119960784912,0.937119960784912,0.0,342.6934814453125,349.0,59668.640625,0.0,5103.30712890625,1.0,279.1416320800781,283.040283203125,294.9197082519531,298.7083740234375,293.1499938964844,293.1499938964844,278.8500061035156,33562.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648813605308532,1.0,0.0,0.0,3.6590495109558105,3.6590752601623535,8.933669164434832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.662109375,0.0,1612.8150634765625,1895.4371337890625,0.0,3995.9775390625,0.9201675057411194,1.0,0.0,3.0,1.0,0.0
18114060,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7541707158088684,0.4334025084972381,0.398091971874237,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8730474710464478,0.6844156980514526,0.6543775200843811,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8716394305229187,0.6824908256530762,0.4810112118721008,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7492763996124268,0.4247095882892608,0.4108140766620636,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6285690069198608,0.2456646710634231,1.1496233940124512,284.9042663574219,284.95001220703125,300.5280456542969,291.9236145019531,298.0842590332031,297.2539978027344,284.9049377441406,1.0,0.7585535049438477,0.3405016660690307,0.3405016660690307,1.0,1.0,-3.71600866317749,0.9413583874702454,2.7746500968933105,0.1051361560821533,0.8503599762916565,0.8503599762916565,0.0,346.0171813964844,352.0,60290.28125,0.0,5124.88916015625,1.0,278.8582763671875,282.92266845703125,294.9469909667969,298.8442687988281,293.1499938964844,293.1499938964844,279.1499938964844,38668.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973270058631897,1.0,0.0,0.0,3.54453992843628,3.544565439224243,8.38326172925008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.3271484375,0.0,1518.210205078125,1895.4371337890625,0.0,4069.95361328125,0.898312509059906,1.0,0.0,3.0,1.0,0.0
18114120,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7541707158088684,0.4334025084972381,0.398091971874237,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8730474710464478,0.6844156980514526,0.6543775200843811,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8716394305229187,0.6824908256530762,0.4810112118721008,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7492763996124268,0.4247095882892608,0.4108140766620636,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6285690069198608,0.2456646710634231,1.1496233940124512,284.9042663574219,284.95001220703125,300.5280456542969,291.9236145019531,298.0842590332031,297.2539978027344,284.9049377441406,1.0,0.7585535049438477,0.3405016660690307,0.3405016660690307,1.0,1.0,-3.71600866317749,0.9413583874702454,2.7746500968933105,0.1051361560821533,0.8503599762916565,0.8503599762916565,0.0,346.0171813964844,352.0,60290.28125,0.0,5124.88916015625,1.0,278.8582763671875,282.92266845703125,294.9469909667969,298.8442687988281,293.1499938964844,293.1499938964844,279.1499938964844,38668.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973270058631897,1.0,0.0,0.0,3.54453992843628,3.544565439224243,8.38326172925008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.3271484375,0.0,1518.210205078125,1895.4371337890625,0.0,4069.95361328125,0.898312509059906,1.0,0.0,3.0,1.0,0.0
18114180,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.752581000328064,0.4329181909561157,0.3975221812725067,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8710975050926208,0.6835143566131592,0.6533674597740173,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8720491528511047,0.6872165203094482,0.4841432273387909,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7481103539466858,0.4248920083045959,0.4109020233154297,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6276133060455322,0.2457490861415863,1.1498863697052002,284.9990539550781,284.95001220703125,300.5072937011719,291.9071655273437,298.0818176269531,297.2593078613281,284.998291015625,1.0,0.7600908875465393,0.340076595544815,0.340076595544815,1.0,1.0,-3.71828866004944,0.9406476616859436,2.77764105796814,0.1037809699773788,0.935292661190033,0.935292661190033,0.0,348.74005126953125,355.0,59585.0390625,0.0,5148.98095703125,1.0,279.1415710449219,283.041748046875,294.8865661621094,298.6695556640625,293.1499938964844,293.1499938964844,278.8500061035156,33560.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656105637550354,1.0,0.0,0.0,3.652470111846924,3.652495861053467,8.901570822672511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8955078125,0.0,1605.0194091796875,1895.4371337890625,0.0,4002.4384765625,0.91866534948349,1.0,0.0,3.0,1.0,0.0
18114240,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.752581000328064,0.4329181909561157,0.3975221812725067,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8710975050926208,0.6835143566131592,0.6533674597740173,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8720491528511047,0.6872165203094482,0.4841432273387909,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7481103539466858,0.4248920083045959,0.4109020233154297,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6276133060455322,0.2457490861415863,1.1498863697052002,284.9990539550781,284.95001220703125,300.5072937011719,291.9071655273437,298.0818176269531,297.2593078613281,284.998291015625,1.0,0.7600908875465393,0.340076595544815,0.340076595544815,1.0,1.0,-3.71828866004944,0.9406476616859436,2.77764105796814,0.1037809699773788,0.935292661190033,0.935292661190033,0.0,348.74005126953125,355.0,59585.0390625,0.0,5148.98095703125,1.0,279.1415710449219,283.041748046875,294.8865661621094,298.6695556640625,293.1499938964844,293.1499938964844,278.8500061035156,33560.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656105637550354,1.0,0.0,0.0,3.652470111846924,3.652495861053467,8.901570822672511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8955078125,0.0,1605.0194091796875,1895.4371337890625,0.0,4002.4384765625,0.91866534948349,1.0,0.0,3.0,1.0,0.0
18114300,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7517334222793579,0.4322139322757721,0.3972096145153045,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8700768351554871,0.6825998425483704,0.6528591513633728,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8721760511398315,0.6890193819999695,0.4856671392917633,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7475033402442932,0.4247061312198639,0.4109680354595184,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6271368265151978,0.2456446588039398,1.1502118110656738,284.8807373046875,284.95001220703125,300.4969787597656,291.89898681640625,298.07733154296875,297.2575988769531,284.87994384765625,1.0,0.7609065175056458,0.339864045381546,0.339864045381546,1.0,1.0,-3.719613313674927,0.9403412342071532,2.779272079467773,0.1032550558447837,0.8525505065917969,0.8525505065917969,0.0,350.21466064453125,355.0,60435.70703125,0.0,5162.2900390625,1.0,278.8982238769531,282.90020751953125,294.93218994140625,298.8739013671875,293.1499938964844,293.1499938964844,278.8500061035156,37910.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718291759490968,1.0,0.0,0.0,3.613241195678711,3.613267183303833,8.711384680282208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.82421875,0.0,1591.3858642578125,1895.4371337890625,0.0,4057.302734375,0.9108195304870604,1.0,0.0,3.0,1.0,0.0
18114360,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7504492998123169,0.4314083456993103,0.3965435326099396,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8686028122901917,0.6815303564071655,0.6519373655319214,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8718359470367432,0.6907294988632202,0.4868756532669067,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7465227842330933,0.4244004189968109,0.410767138004303,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6263427734375,0.2454404979944229,1.149747610092163,284.9045104980469,284.95001220703125,300.4867248535156,291.8908386230469,298.0719909667969,297.2547302246094,284.9057006835937,1.0,0.761581540107727,0.3396631777286529,0.3396631777286529,1.0,1.0,-3.7183589935302734,0.9392986297607422,2.7790603637695312,0.1025173142552375,0.8489837050437927,0.8489837050437927,0.0,352.0553894042969,358.0,60186.21484375,0.0,5170.2509765625,1.0,278.85760498046875,282.9254150390625,294.9149169921875,298.8057861328125,293.1499938964844,293.1499938964844,279.1499938964844,38846.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974024534225464,1.0,0.0,0.0,3.534921407699585,3.534946918487549,8.337826216120447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.6171875,0.0,1508.6956787109375,1895.4371337890625,0.0,4076.568603515625,0.8963218331336975,1.0,0.0,3.0,1.0,0.0
18114420,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7488954663276672,0.430916428565979,0.3959621489048004,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8666706085205078,0.6805649995803833,0.6508622765541077,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8722426295280457,0.695453405380249,0.4899990558624267,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7453750967979431,0.4245589673519134,0.4108296036720276,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6253986954689026,0.2455184310674667,1.149975061416626,284.9986572265625,284.95001220703125,300.4663391113281,291.87469482421875,298.0697326660156,297.2599792480469,284.9978942871094,1.0,0.7630959153175354,0.3392614722251892,0.3392614722251892,1.0,1.0,-3.7204630374908447,0.9386094212532043,2.781853675842285,0.1012225225567817,0.9334498643875122,0.9334498643875122,0.0,354.7857360839844,361.0,59500.04296875,0.0,5193.9052734375,1.0,279.1415100097656,283.0432434082031,294.8539733886719,298.63116455078125,293.1499938964844,293.1499938964844,278.8500061035156,33558.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663031697273254,1.0,0.0,0.0,3.645812511444092,3.645838022232056,8.869149041856872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.09765625,0.0,1597.155517578125,1895.4371337890625,0.0,4008.569580078125,0.9171454906463624,1.0,0.0,3.0,1.0,0.0
18114480,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7488954663276672,0.430916428565979,0.3959621489048004,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8666706085205078,0.6805649995803833,0.6508622765541077,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8722426295280457,0.695453405380249,0.4899990558624267,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7453750967979431,0.4245589673519134,0.4108296036720276,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6253986954689026,0.2455184310674667,1.149975061416626,284.9986572265625,284.95001220703125,300.4663391113281,291.87469482421875,298.0697326660156,297.2599792480469,284.9978942871094,1.0,0.7630959153175354,0.3392614722251892,0.3392614722251892,1.0,1.0,-3.7204630374908447,0.9386094212532043,2.781853675842285,0.1012225225567817,0.9334498643875122,0.9334498643875122,0.0,354.7857360839844,361.0,59500.04296875,0.0,5193.9052734375,1.0,279.1415100097656,283.0432434082031,294.8539733886719,298.63116455078125,293.1499938964844,293.1499938964844,278.8500061035156,33558.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663031697273254,1.0,0.0,0.0,3.645812511444092,3.645838022232056,8.869149041856872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.09765625,0.0,1597.155517578125,1895.4371337890625,0.0,4008.569580078125,0.9171454906463624,1.0,0.0,3.0,1.0,0.0
18114540,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7478376626968384,0.430027425289154,0.3955267071723938,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8653943538665771,0.6793847680091858,0.6501550674438477,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8723154067993164,0.6975398659706116,0.4917567670345306,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.744604229927063,0.4242855012416839,0.4108531177043915,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.624788224697113,0.2453639954328537,1.1502307653427124,284.882080078125,284.95001220703125,300.4543151855469,291.8651733398437,298.0640563964844,297.25738525390625,284.884033203125,1.0,0.7640352845191956,0.3390219509601593,0.3390219509601593,1.0,1.0,-3.721548080444336,0.9381399154663086,2.7834084033966064,0.1006081253290176,0.8473619818687439,0.8473619818687439,0.0,356.6133728027344,361.0,60258.375,0.0,5208.76416015625,1.0,278.88427734375,282.9055480957031,294.9001159667969,298.82391357421875,293.1499938964844,293.1499938964844,278.8500061035156,38848.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733588099479676,1.0,0.0,0.0,3.5800814628601074,3.5801072120666504,8.552224812774512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.4228515625,0.0,1559.942138671875,1895.4371337890625,0.0,4070.73193359375,0.9047306180000304,1.0,0.0,3.0,1.0,0.0
18114600,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7468218207359314,0.4294070601463318,0.3949798047542572,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.86421799659729,0.6785277128219604,0.6493770480155945,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8720412850379944,0.6989529132843018,0.4927211105823517,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7438226342201233,0.4240463078022003,0.4106726944446563,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6241482496261597,0.2452048659324646,1.1498085260391235,284.90509033203125,284.95001220703125,300.4461975097656,291.8587341308594,298.0599975585937,297.2553405761719,284.9061584472656,1.0,0.7645641565322876,0.3388597369194031,0.3388597369194031,1.0,1.0,-3.720389842987061,0.9372571110725404,2.783132791519165,0.0999886989593505,0.8478419184684753,0.8478419184684753,0.0,358.1009826660156,364.0,60099.09765625,0.0,5214.75830078125,1.0,278.8577880859375,282.9278564453125,294.882568359375,298.7673034667969,293.1499938964844,293.1499938964844,279.1499938964844,38806.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746899604797364,1.0,0.0,0.0,3.527995347976685,3.5280206203460693,8.305185019708006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.77978515625,0.0,1500.6505126953125,1895.4371337890625,0.0,4082.397216796875,0.8947808146476746,1.0,0.0,3.0,1.0,0.0
18114660,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7453126311302185,0.4289070963859558,0.3943955600261688,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.862316906452179,0.6775035858154297,0.6482511758804321,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8724544644355774,0.7036691308021545,0.4958404898643493,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7427006959915161,0.4241815209388733,0.4107156693935394,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6232196092605591,0.2452770769596099,1.1500166654586792,284.9983215332031,284.95001220703125,300.4263000488281,291.8429870605469,298.0579528808594,297.26055908203125,284.9975891113281,1.0,0.7660582065582275,0.3384890854358673,0.3384890854358673,1.0,1.0,-3.722378015518189,0.936630129814148,2.785747766494751,0.0987855792045593,0.9316388964653016,0.9316388964653016,0.0,360.8290100097656,367.0,59414.109375,0.0,5238.08642578125,1.0,279.1414489746094,283.0447998046875,294.8221130371094,298.59344482421875,293.1499938964844,293.1499938964844,278.8500061035156,33553.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669479131698608,1.0,0.0,0.0,3.639035940170288,3.639061450958252,8.836208849061222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.408203125,0.0,1589.1605224609375,1895.4371337890625,0.0,4014.27294921875,0.9155957102775574,1.0,0.0,3.0,1.0,0.0
18114720,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7453126311302185,0.4289070963859558,0.3943955600261688,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.862316906452179,0.6775035858154297,0.6482511758804321,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8724544644355774,0.7036691308021545,0.4958404898643493,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7427006959915161,0.4241815209388733,0.4107156693935394,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6232196092605591,0.2452770769596099,1.1500166654586792,284.9983215332031,284.95001220703125,300.4263000488281,291.8429870605469,298.0579528808594,297.26055908203125,284.9975891113281,1.0,0.7660582065582275,0.3384890854358673,0.3384890854358673,1.0,1.0,-3.722378015518189,0.936630129814148,2.785747766494751,0.0987855792045593,0.9316388964653016,0.9316388964653016,0.0,360.8290100097656,367.0,59414.109375,0.0,5238.08642578125,1.0,279.1414489746094,283.0447998046875,294.8221130371094,298.59344482421875,293.1499938964844,293.1499938964844,278.8500061035156,33553.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669479131698608,1.0,0.0,0.0,3.639035940170288,3.639061450958252,8.836208849061222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.408203125,0.0,1589.1605224609375,1895.4371337890625,0.0,4014.27294921875,0.9155957102775574,1.0,0.0,3.0,1.0,0.0
18114780,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7432882189750671,0.427398681640625,0.3934052884578705,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8599029183387756,0.6754190921783447,0.6467117071151733,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.872256875038147,0.7071517109870911,0.4985449910163879,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7411767840385437,0.423648327589035,0.4105343520641327,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6219810843467712,0.2449589073657989,1.1498172283172607,284.9052429199219,284.95001220703125,300.4067077636719,291.82745361328125,298.0484313964844,297.2558898925781,284.9058837890625,1.0,0.7675038576126099,0.3381184339523315,0.3381184339523315,1.0,1.0,-3.722139596939087,0.935330092906952,2.7868094444274902,0.0976404845714569,0.846422016620636,0.846422016620636,0.0,364.1488037109375,370.0,60021.09375,0.0,5258.48046875,1.0,278.8584289550781,282.9294128417969,294.8506164550781,298.7296142578125,293.1499938964844,293.1499938964844,279.1499938964844,38664.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752845764160156,1.0,0.0,0.0,3.5230801105499268,3.5231053829193115,8.282058843178675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.99853515625,0.0,1494.144775390625,1895.4371337890625,0.0,4087.601318359375,0.8934867978096008,1.0,0.0,3.0,1.0,0.0
18114840,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7432882189750671,0.427398681640625,0.3934052884578705,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8599029183387756,0.6754190921783447,0.6467117071151733,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.872256875038147,0.7071517109870911,0.4985449910163879,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7411767840385437,0.423648327589035,0.4105343520641327,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6219810843467712,0.2449589073657989,1.1498172283172607,284.9052429199219,284.95001220703125,300.4067077636719,291.82745361328125,298.0484313964844,297.2558898925781,284.9058837890625,1.0,0.7675038576126099,0.3381184339523315,0.3381184339523315,1.0,1.0,-3.722139596939087,0.935330092906952,2.7868094444274902,0.0976404845714569,0.846422016620636,0.846422016620636,0.0,364.1488037109375,370.0,60021.09375,0.0,5258.48046875,1.0,278.8584289550781,282.9294128417969,294.8506164550781,298.7296142578125,293.1499938964844,293.1499938964844,279.1499938964844,38664.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752845764160156,1.0,0.0,0.0,3.5230801105499268,3.5231053829193115,8.282058843178675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.99853515625,0.0,1494.144775390625,1895.4371337890625,0.0,4087.601318359375,0.8934867978096008,1.0,0.0,3.0,1.0,0.0
18114900,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.742360532283783,0.4270943701267242,0.3929506540298462,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8587692975997925,0.6748107671737671,0.6459423899650574,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.87225741147995,0.7094578146934509,0.4999535679817199,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.740462064743042,0.4236482381820678,0.4104247391223907,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.621377170085907,0.2449442446231842,1.1495448350906372,285.00982666015625,284.95001220703125,300.39703369140625,291.8197937011719,298.0470275878906,297.2579040527344,285.0103759765625,1.0,0.7681777477264404,0.3379331231117248,0.3379331231117248,1.0,1.0,-3.7218949794769287,0.9346482157707214,2.7872467041015625,0.0969234481453895,0.9194473624229432,0.9194473624229432,0.0,365.67877197265625,370.0,59216.33203125,0.0,5267.4892578125,1.0,279.09869384765625,283.0563659667969,294.7905578613281,298.5146789550781,293.1499938964844,293.1499938964844,279.1499938964844,34148.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695459008216858,1.0,0.0,0.0,3.571084976196289,3.5711100101470947,8.509297231285018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.0390625,0.0,1515.230712890625,1895.4371337890625,0.0,4037.20751953125,0.9021275043487548,1.0,0.0,3.0,1.0,0.0
18114960,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7418182492256165,0.4268909394741058,0.3928163349628448,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8580324053764343,0.6743417978286743,0.6455380320549011,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8726719617843628,0.7118562459945679,0.501655638217926,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7400767803192139,0.423760324716568,0.4105566740036011,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6210625171661377,0.2450255155563354,1.1500033140182495,284.9978332519531,284.95001220703125,300.387451171875,291.81219482421875,298.0465393066406,297.26104736328125,284.9967956542969,1.0,0.7689775824546814,0.3377517461776733,0.3377517461776733,1.0,1.0,-3.7240025997161865,0.93467915058136,2.789323568344116,0.09644465893507,0.9297114610671996,0.9297114610671996,0.0,366.8763427734375,373.0,59328.8359375,0.0,5281.46240234375,1.0,279.14239501953125,283.04595947265625,294.7903137207031,298.55596923828125,293.1499938964844,293.1499938964844,278.8500061035156,33475.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674960374832152,1.0,0.0,0.0,3.6339211463928223,3.633946657180786,8.811387601781462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.224609375,0.0,1582.5859375,1895.4371337890625,0.0,4019.117431640625,0.9141470789909364,1.0,0.0,3.0,1.0,0.0
