time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115020,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.73985356092453,0.4253822863101959,0.3918304741382599,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8556734323501587,0.6722156405448914,0.6439632177352905,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.872491717338562,0.7153151631355286,0.5043509602546692,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7385909557342529,0.4232073128223419,0.4103598296642303,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6198413968086243,0.244704008102417,1.149796485900879,284.90557861328125,284.95001220703125,300.3685302734375,291.7972106933594,298.03717041015625,297.2562866210937,284.9062194824219,1.0,0.7704049944877625,0.3373889625072479,0.3373889625072479,1.0,1.0,-3.7236886024475098,0.9333816766738892,2.79030704498291,0.0953250378370285,0.8451513051986694,0.8451513051986694,0.0,370.1875915527344,376.0,59930.4296875,0.0,5301.580078125,1.0,278.8585205078125,282.9317321777344,294.8202514648437,298.6930847167969,293.1499938964844,293.1499938964844,279.1499938964844,38659.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758594632148744,1.0,0.0,0.0,3.515852212905884,3.515877485275269,8.248111953435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.89697265625,0.0,1486.0765380859375,1895.4371337890625,0.0,4092.629150390625,0.8918613195419312,1.0,0.0,3.0,1.0,0.0
18115080,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.73985356092453,0.4253822863101959,0.3918304741382599,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8556734323501587,0.6722156405448914,0.6439632177352905,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.872491717338562,0.7153151631355286,0.5043509602546692,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7385909557342529,0.4232073128223419,0.4103598296642303,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6198413968086243,0.244704008102417,1.149796485900879,284.90557861328125,284.95001220703125,300.3685302734375,291.7972106933594,298.03717041015625,297.2562866210937,284.9062194824219,1.0,0.7704049944877625,0.3373889625072479,0.3373889625072479,1.0,1.0,-3.7236886024475098,0.9333816766738892,2.79030704498291,0.0953250378370285,0.8451513051986694,0.8451513051986694,0.0,370.1875915527344,376.0,59930.4296875,0.0,5301.580078125,1.0,278.8585205078125,282.9317321777344,294.8202514648437,298.6930847167969,293.1499938964844,293.1499938964844,279.1499938964844,38659.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758594632148744,1.0,0.0,0.0,3.515852212905884,3.515877485275269,8.248111953435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.89697265625,0.0,1486.0765380859375,1895.4371337890625,0.0,4092.629150390625,0.8918613195419312,1.0,0.0,3.0,1.0,0.0
18115140,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7384259700775146,0.4248652160167694,0.3912427127361297,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8538416624069214,0.6710902452468872,0.6427542567253113,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8729139566421509,0.720001220703125,0.5074553489685059,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7375166416168213,0.4232963621616363,0.4103665351867676,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6189345717430115,0.2447659373283386,1.1499770879745483,284.99774169921875,284.95001220703125,300.3500061035156,291.78253173828125,298.0354309082031,297.2613830566406,284.9970092773437,1.0,0.7718616724014282,0.3370261788368225,0.3370261788368225,1.0,1.0,-3.725478172302246,0.932720422744751,2.792757749557495,0.094143159687519,0.9280900359153748,0.9280900359153748,0.0,372.90924072265625,379.0,59241.75,0.0,5324.33154296875,1.0,279.141357421875,283.0480041503906,294.7613830566406,298.5208435058594,293.1499938964844,293.1499938964844,278.8500061035156,33543.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680951833724976,1.0,0.0,0.0,3.625410079956055,3.6254355907440186,8.770161343818472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.796875,0.0,1573.161865234375,1895.4371337890625,0.0,4024.409912109375,0.9124828577041626,1.0,0.0,3.0,1.0,0.0
18115200,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7384259700775146,0.4248652160167694,0.3912427127361297,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8538416624069214,0.6710902452468872,0.6427542567253113,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8729139566421509,0.720001220703125,0.5074553489685059,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7375166416168213,0.4232963621616363,0.4103665351867676,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6189345717430115,0.2447659373283386,1.1499770879745483,284.99774169921875,284.95001220703125,300.3500061035156,291.78253173828125,298.0354309082031,297.2613830566406,284.9970092773437,1.0,0.7718616724014282,0.3370261788368225,0.3370261788368225,1.0,1.0,-3.725478172302246,0.932720422744751,2.792757749557495,0.094143159687519,0.9280900359153748,0.9280900359153748,0.0,372.90924072265625,379.0,59241.75,0.0,5324.33154296875,1.0,279.141357421875,283.0480041503906,294.7613830566406,298.5208435058594,293.1499938964844,293.1499938964844,278.8500061035156,33543.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680951833724976,1.0,0.0,0.0,3.625410079956055,3.6254355907440186,8.770161343818472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.796875,0.0,1573.161865234375,1895.4371337890625,0.0,4024.409912109375,0.9124828577041626,1.0,0.0,3.0,1.0,0.0
18115260,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7364990711212158,0.4233566224575043,0.390247493982315,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8515214920043945,0.6689276099205017,0.64113450050354,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8727306127548218,0.7234338521957397,0.5101258754730225,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7360522150993347,0.4227228760719299,0.410144954919815,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6177139282226562,0.2444402277469635,1.1497384309768677,284.9058837890625,284.95001220703125,300.3318786621094,291.7681579589844,298.0262145996094,297.2565612792969,284.906494140625,1.0,0.7732681632041931,0.3366597294807434,0.3366597294807434,1.0,1.0,-3.7250006198883057,0.9313618540763856,2.7936387062072754,0.092997096478939,0.8438538312911987,0.8438538312911987,0.0,376.2271118164063,382.0,59840.48046875,0.0,5344.00048828125,1.0,278.8585510253906,282.9339294433594,294.7911071777344,298.65777587890625,293.1499938964844,293.1499938964844,279.1499938964844,38656.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763959050178528,1.0,0.0,0.0,3.5087430477142334,3.508768320083618,8.214789772864606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.1279296875,0.0,1478.181640625,1895.4371337890625,0.0,4097.31689453125,0.8902595639228821,1.0,0.0,3.0,1.0,0.0
18115320,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7364990711212158,0.4233566224575043,0.390247493982315,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8515214920043945,0.6689276099205017,0.64113450050354,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8727306127548218,0.7234338521957397,0.5101258754730225,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7360522150993347,0.4227228760719299,0.410144954919815,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6177139282226562,0.2444402277469635,1.1497384309768677,284.9058837890625,284.95001220703125,300.3318786621094,291.7681579589844,298.0262145996094,297.2565612792969,284.906494140625,1.0,0.7732681632041931,0.3366597294807434,0.3366597294807434,1.0,1.0,-3.7250006198883057,0.9313618540763856,2.7936387062072754,0.092997096478939,0.8438538312911987,0.8438538312911987,0.0,376.2271118164063,382.0,59840.48046875,0.0,5344.00048828125,1.0,278.8585510253906,282.9339294433594,294.7911071777344,298.65777587890625,293.1499938964844,293.1499938964844,279.1499938964844,38656.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763959050178528,1.0,0.0,0.0,3.5087430477142334,3.508768320083618,8.214789772864606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.1279296875,0.0,1478.181640625,1895.4371337890625,0.0,4097.31689453125,0.8902595639228821,1.0,0.0,3.0,1.0,0.0
18115380,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7350983619689941,0.4228250086307525,0.3896525800228119,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8497166633605957,0.6677501201629639,0.6398841142654419,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8731337785720825,0.7280408143997192,0.5131933689117432,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7349908947944641,0.4227827787399292,0.4101289808750152,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6168071627616882,0.2444966435432434,1.1499019861221311,284.99737548828125,284.95001220703125,300.3141174316406,291.75408935546875,298.0244140625,297.26129150390625,284.99664306640625,1.0,0.7747040390968323,0.3362932801246643,0.3362932801246643,1.0,1.0,-3.726639747619629,0.9306420087814332,2.7959976196289062,0.091790072619915,0.9262806177139282,0.9262806177139282,0.0,378.9542846679688,370.0,59154.84765625,0.0,5366.35791015625,1.0,279.14129638671875,283.0495300292969,294.7327880859375,298.4862976074219,293.1499938964844,293.1499938964844,278.8500061035156,33540.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685975909233092,1.0,0.0,0.0,3.6186037063598633,3.618628978729248,8.737262078284402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.873046875,0.0,1565.2330322265625,1895.4371337890625,0.0,4028.84423828125,0.9109296798706056,1.0,0.0,3.0,1.0,0.0
18115440,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7350983619689941,0.4228250086307525,0.3896525800228119,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8497166633605957,0.6677501201629639,0.6398841142654419,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8731337785720825,0.7280408143997192,0.5131933689117432,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7349908947944641,0.4227827787399292,0.4101289808750152,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6168071627616882,0.2444966435432434,1.1499019861221311,284.99737548828125,284.95001220703125,300.3141174316406,291.75408935546875,298.0244140625,297.26129150390625,284.99664306640625,1.0,0.7747040390968323,0.3362932801246643,0.3362932801246643,1.0,1.0,-3.726639747619629,0.9306420087814332,2.7959976196289062,0.091790072619915,0.9262806177139282,0.9262806177139282,0.0,378.9542846679688,370.0,59154.84765625,0.0,5366.35791015625,1.0,279.14129638671875,283.0495300292969,294.7327880859375,298.4862976074219,293.1499938964844,293.1499938964844,278.8500061035156,33540.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685975909233092,1.0,0.0,0.0,3.6186037063598633,3.618628978729248,8.737262078284402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.873046875,0.0,1565.2330322265625,1895.4371337890625,0.0,4028.84423828125,0.9109296798706056,1.0,0.0,3.0,1.0,0.0
18115500,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7354241609573364,0.4221092462539673,0.3892109394073486,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8500974178314209,0.6667082905769348,0.6391322016716003,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8746761083602905,0.7297176718711853,0.5145597457885742,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7355135083198547,0.4225335121154785,0.4100188910961151,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6172769665718079,0.2443788349628448,1.1496169567108154,284.8807373046875,284.95001220703125,300.3053894042969,291.7471618652344,298.0199890136719,297.259033203125,284.880126953125,1.0,0.7737509608268738,0.3361100554466247,0.3361100554466247,1.0,1.0,-3.726383686065674,0.92995423078537,2.796429395675659,0.0912870094180107,0.8443166017532349,0.8443166017532349,0.0,377.4734191894531,370.0,59964.3515625,0.0,5356.14208984375,1.0,278.8990173339844,282.9104309082031,294.77978515625,298.6901550292969,293.1499938964844,293.1499938964844,278.8500061035156,38047.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747618436813354,1.0,0.0,0.0,3.5761969089508057,3.5762226581573486,8.533676236766041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.833984375,0.0,1549.613525390625,1895.4371337890625,0.0,4083.02685546875,0.9024938941001892,1.0,0.0,3.0,1.0,0.0
18115560,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7359153628349304,0.4213206768035888,0.3883865177631378,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8507565855979919,0.6655390858650208,0.6379351019859314,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.876518726348877,0.7313215732574463,0.5155583620071411,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7362534999847412,0.4221839904785156,0.4095968902111053,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6179126501083374,0.2441795021295547,1.1483209133148191,284.9052734375,284.95001220703125,300.2967224121094,291.74029541015625,298.0149230957031,297.25592041015625,284.90631103515625,1.0,0.7721225619316101,0.3359424471855163,0.3359424471855163,1.0,1.0,-3.72308874130249,0.928414523601532,2.794674158096313,0.0905182510614395,0.8415282964706421,0.8415282964706421,0.0,374.8702087402344,358.0,59691.546875,0.0,5329.591796875,1.0,278.85791015625,282.9366149902344,294.7635803222656,298.6219787597656,293.1499938964844,293.1499938964844,279.1499938964844,38902.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768692255020142,1.0,0.0,0.0,3.496692657470703,3.496717691421509,8.158460218510299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.31201171875,0.0,1466.66455078125,1895.4371337890625,0.0,4101.4501953125,0.8877897262573242,1.0,0.0,3.0,1.0,0.0
18115620,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7387876510620117,0.4208600223064422,0.3874174058437347,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8541730642318726,0.6643611788749695,0.6362276077270508,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.882573664188385,0.7358884811401367,0.5182421803474426,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7394533753395081,0.422270655632019,0.4091509878635406,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6206236481666565,0.2443018704652786,1.1466251611709597,284.9946594238281,284.95001220703125,300.2796325683594,291.7267761230469,298.0135192871094,297.26104736328125,284.993896484375,1.0,0.7679166197776794,0.3356072306632995,0.3356072306632995,1.0,1.0,-3.720511674880981,0.9265440702438354,2.7939674854278564,0.0891024023294448,0.9213858842849731,0.9213858842849731,0.0,366.3032836914063,346.0,58971.43359375,0.0,5267.3642578125,1.0,279.1412048339844,283.050537109375,294.7043151855469,298.44708251953125,293.1499938964844,293.1499938964844,278.8500061035156,33638.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688029289245604,1.0,0.0,0.0,3.606316089630127,3.606341361999512,8.678024983055366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2724609375,0.0,1551.7457275390625,1895.4371337890625,0.0,4030.65625,0.9081960320472716,1.0,0.0,3.0,1.0,0.0
18115680,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7387876510620117,0.4208600223064422,0.3874174058437347,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8541730642318726,0.6643611788749695,0.6362276077270508,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.882573664188385,0.7358884811401367,0.5182421803474426,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7394533753395081,0.422270655632019,0.4091509878635406,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6206236481666565,0.2443018704652786,1.1466251611709597,284.9946594238281,284.95001220703125,300.2796325683594,291.7267761230469,298.0135192871094,297.26104736328125,284.993896484375,1.0,0.7679166197776794,0.3356072306632995,0.3356072306632995,1.0,1.0,-3.720511674880981,0.9265440702438354,2.7939674854278564,0.0891024023294448,0.9213858842849731,0.9213858842849731,0.0,366.3032836914063,346.0,58971.43359375,0.0,5267.3642578125,1.0,279.1412048339844,283.050537109375,294.7043151855469,298.44708251953125,293.1499938964844,293.1499938964844,278.8500061035156,33638.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688029289245604,1.0,0.0,0.0,3.606316089630127,3.606341361999512,8.678024983055366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2724609375,0.0,1551.7457275390625,1895.4371337890625,0.0,4030.65625,0.9081960320472716,1.0,0.0,3.0,1.0,0.0
18115740,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7420635223388672,0.4194923937320709,0.3860416710376739,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.858193576335907,0.6622239351272583,0.6340990662574768,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8892446160316467,0.7392446994781494,0.5204709768295288,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7431721091270447,0.4217572808265686,0.4084580838680267,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6237471699714661,0.2441045045852661,1.144454002380371,284.9053955078125,284.95001220703125,300.26287841796875,291.7134704589844,298.0050964355469,297.25689697265625,284.9059143066406,1.0,0.7628164887428284,0.3352720439434051,0.3352720439434051,1.0,1.0,-3.715539932250977,0.9239545464515686,2.7915854454040527,0.0877187028527259,0.8378313779830933,0.8378313779830933,0.0,356.455810546875,334.0,59484.64453125,0.0,5189.912109375,1.0,278.85870361328125,282.94061279296875,294.73455810546875,298.5791931152344,293.1499938964844,293.1499938964844,279.1499938964844,38793.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767268896102904,1.0,0.0,0.0,3.4823367595672607,3.482361555099488,8.09160781045648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.3388671875,0.0,1450.1710205078125,1895.4371337890625,0.0,4100.20751953125,0.8844336867332458,1.0,0.0,3.0,1.0,0.0
18115800,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7420635223388672,0.4194923937320709,0.3860416710376739,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.858193576335907,0.6622239351272583,0.6340990662574768,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8892446160316467,0.7392446994781494,0.5204709768295288,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7431721091270447,0.4217572808265686,0.4084580838680267,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6237471699714661,0.2441045045852661,1.144454002380371,284.9053955078125,284.95001220703125,300.26287841796875,291.7134704589844,298.0050964355469,297.25689697265625,284.9059143066406,1.0,0.7628164887428284,0.3352720439434051,0.3352720439434051,1.0,1.0,-3.715539932250977,0.9239545464515686,2.7915854454040527,0.0877187028527259,0.8378313779830933,0.8378313779830933,0.0,356.455810546875,334.0,59484.64453125,0.0,5189.912109375,1.0,278.85870361328125,282.94061279296875,294.73455810546875,298.5791931152344,293.1499938964844,293.1499938964844,279.1499938964844,38793.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767268896102904,1.0,0.0,0.0,3.4823367595672607,3.482361555099488,8.09160781045648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.3388671875,0.0,1450.1710205078125,1895.4371337890625,0.0,4100.20751953125,0.8844336867332458,1.0,0.0,3.0,1.0,0.0
18115860,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7465295195579529,0.4191303551197052,0.3850756585597992,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8635271191596985,0.6611016392707825,0.632350504398346,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8974139094352722,0.7438778281211853,0.523132860660553,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7479763627052307,0.421914666891098,0.4079810082912445,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.627683699131012,0.2443354427814483,1.1427637338638306,284.99420166015625,284.95001220703125,300.246337890625,291.70037841796875,298.0047302246094,297.2628479003906,284.99346923828125,1.0,0.7573319673538208,0.3350377678871155,0.3350377678871155,1.0,1.0,-3.712859630584717,0.922378659248352,2.7904810905456543,0.0866152048110961,0.9170669317245485,0.9170669317245485,0.0,345.0898132324219,322.0,58758.390625,0.0,5109.8388671875,1.0,279.1410827636719,283.0543518066406,294.6770324707031,298.4057922363281,293.1499938964844,293.1499938964844,278.8500061035156,33643.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685185551643372,1.0,0.0,0.0,3.5896174907684326,3.5896425247192383,8.59784563544963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.119140625,0.0,1532.6163330078125,1895.4371337890625,0.0,4028.147216796875,0.9044039845466614,1.0,0.0,3.0,1.0,0.0
18115920,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7465295195579529,0.4191303551197052,0.3850756585597992,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8635271191596985,0.6611016392707825,0.632350504398346,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8974139094352722,0.7438778281211853,0.523132860660553,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7479763627052307,0.421914666891098,0.4079810082912445,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.627683699131012,0.2443354427814483,1.1427637338638306,284.99420166015625,284.95001220703125,300.246337890625,291.70037841796875,298.0047302246094,297.2628479003906,284.99346923828125,1.0,0.7573319673538208,0.3350377678871155,0.3350377678871155,1.0,1.0,-3.712859630584717,0.922378659248352,2.7904810905456543,0.0866152048110961,0.9170669317245485,0.9170669317245485,0.0,345.0898132324219,322.0,58758.390625,0.0,5109.8388671875,1.0,279.1410827636719,283.0543518066406,294.6770324707031,298.4057922363281,293.1499938964844,293.1499938964844,278.8500061035156,33643.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685185551643372,1.0,0.0,0.0,3.5896174907684326,3.5896425247192383,8.59784563544963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.119140625,0.0,1532.6163330078125,1895.4371337890625,0.0,4028.147216796875,0.9044039845466614,1.0,0.0,3.0,1.0,0.0
18115980,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7509573101997375,0.4178488850593567,0.3837254345417022,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8689172267913818,0.6590182185173035,0.6302154064178467,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9056028723716736,0.7472776174545288,0.5253525376319885,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7528716325759888,0.4214591979980469,0.4072889983654022,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6316782832145691,0.244228646159172,1.1407526731491089,284.90655517578125,284.95001220703125,300.23004150390625,291.6874694824219,297.9971618652344,297.2592468261719,284.90704345703125,1.0,0.7515849471092224,0.3348035216331482,0.3348035216331482,1.0,1.0,-3.7080931663513184,0.920186161994934,2.7879068851470947,0.0855786651372909,0.8350371718406677,0.8350371718406677,0.0,333.8619079589844,310.0,59269.80859375,0.0,5024.60400390625,1.0,278.8588562011719,282.9460144042969,294.7083435058594,298.53887939453125,293.1499938964844,293.1499938964844,279.1499938964844,38767.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764008522033693,1.0,0.0,0.0,3.465404272079468,3.4654288291931152,8.013110459614836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.87060546875,0.0,1431.6063232421875,1895.4371337890625,0.0,4097.35986328125,0.8806129693984985,1.0,0.0,3.0,1.0,0.0
18116040,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7509573101997375,0.4178488850593567,0.3837254345417022,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8689172267913818,0.6590182185173035,0.6302154064178467,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9056028723716736,0.7472776174545288,0.5253525376319885,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7528716325759888,0.4214591979980469,0.4072889983654022,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6316782832145691,0.244228646159172,1.1407526731491089,284.90655517578125,284.95001220703125,300.23004150390625,291.6874694824219,297.9971618652344,297.2592468261719,284.90704345703125,1.0,0.7515849471092224,0.3348035216331482,0.3348035216331482,1.0,1.0,-3.7080931663513184,0.920186161994934,2.7879068851470947,0.0855786651372909,0.8350371718406677,0.8350371718406677,0.0,333.8619079589844,310.0,59269.80859375,0.0,5024.60400390625,1.0,278.8588562011719,282.9460144042969,294.7083435058594,298.53887939453125,293.1499938964844,293.1499938964844,279.1499938964844,38767.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764008522033693,1.0,0.0,0.0,3.465404272079468,3.4654288291931152,8.013110459614836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.87060546875,0.0,1431.6063232421875,1895.4371337890625,0.0,4097.35986328125,0.8806129693984985,1.0,0.0,3.0,1.0,0.0
18116100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7534378170967102,0.4176486730575561,0.3831034302711487,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.871897280216217,0.6584060192108154,0.6291681528091431,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9102555513381958,0.7495681643486023,0.5265349745750427,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.755558431148529,0.4215022921562195,0.4069381058216095,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6338387131690979,0.2443298101425171,1.1396411657333374,285.00762939453125,284.95001220703125,300.22198486328125,291.6810913085937,297.99676513671875,297.2618713378906,285.00787353515625,1.0,0.7486221790313721,0.3346863985061645,0.3346863985061645,1.0,1.0,-3.7057406902313232,0.919104814529419,2.7866358757019043,0.0849344730377197,0.9055829644203186,0.9055829644203186,0.0,328.0219421386719,310.0,58475.80078125,0.0,4980.740234375,1.0,279.09722900390625,283.06915283203125,294.6495666503906,298.3258972167969,293.1499938964844,293.1499938964844,279.1499938964844,34137.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970439612865448,1.0,0.0,0.0,3.514240503311157,3.5142648220062256,8.240550641858135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.3037109375,0.0,1451.7061767578125,1895.4371337890625,0.0,4045.080078125,0.8892732858657837,1.0,0.0,3.0,1.0,0.0
18116160,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7564547657966614,0.4175390303134918,0.3827826678752899,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8754448890686035,0.6579211354255676,0.6284652948379517,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9157333374023438,0.7519344687461853,0.5280089974403381,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7587367296218872,0.4216500520706177,0.4068191647529602,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.63640296459198,0.2445254325866699,1.139249563217163,284.9935302734375,284.95001220703125,300.2139587402344,291.6747436523437,297.99713134765625,297.26544189453125,284.9925231933594,1.0,0.7457607388496399,0.3345724642276764,0.3345724642276764,1.0,1.0,-3.705666065216065,0.9187076687812804,2.7869584560394287,0.0845171958208084,0.91324645280838,0.91324645280838,0.0,321.8301696777344,298.0,58564.62890625,0.0,4941.3291015625,1.0,279.1418762207031,283.05731201171875,294.65057373046875,298.3668518066406,293.1499938964844,293.1499938964844,278.8500061035156,33539.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681588411331176,1.0,0.0,0.0,3.576083183288574,3.576107978820801,8.533132813681732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.8642578125,0.0,1516.4354248046875,1895.4371337890625,0.0,4024.9716796875,0.9010066390037536,1.0,0.0,3.0,1.0,0.0
18116220,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7618422508239746,0.416308730840683,0.3814700245857239,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8819169998168945,0.6558681130409241,0.6263476014137268,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9261534214019777,0.755340039730072,0.5302296876907349,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7646216154098511,0.4212229549884796,0.4061438739299774,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6411799192428589,0.2444737702608108,1.1374375820159912,284.90740966796875,284.95001220703125,300.19805908203125,291.6621398925781,297.9896240234375,297.26177978515625,284.9078369140625,1.0,0.7398242950439453,0.3343446254730224,0.3343446254730224,1.0,1.0,-3.701226949691773,0.9166352152824402,2.7845916748046875,0.0835331752896308,0.8325519561767578,0.8325519561767578,0.0,310.27117919921875,286.0,59071.828125,0.0,4855.31982421875,1.0,278.8590087890625,282.95074462890625,294.68316650390625,298.5009460449219,293.1499938964844,293.1499938964844,279.1499938964844,38739.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761225581169128,1.0,0.0,0.0,3.450049877166748,3.4500744342803955,7.942259117044159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.2392578125,0.0,1414.8878173828125,1895.4371337890625,0.0,4094.92822265625,0.8771398067474365,1.0,0.0,3.0,1.0,0.0
18116280,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7618422508239746,0.416308730840683,0.3814700245857239,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8819169998168945,0.6558681130409241,0.6263476014137268,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9261534214019777,0.755340039730072,0.5302296876907349,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7646216154098511,0.4212229549884796,0.4061438739299774,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6411799192428589,0.2444737702608108,1.1374375820159912,284.90740966796875,284.95001220703125,300.19805908203125,291.6621398925781,297.9896240234375,297.26177978515625,284.9078369140625,1.0,0.7398242950439453,0.3343446254730224,0.3343446254730224,1.0,1.0,-3.701226949691773,0.9166352152824402,2.7845916748046875,0.0835331752896308,0.8325519561767578,0.8325519561767578,0.0,310.27117919921875,286.0,59071.828125,0.0,4855.31982421875,1.0,278.8590087890625,282.95074462890625,294.68316650390625,298.5009460449219,293.1499938964844,293.1499938964844,279.1499938964844,38739.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761225581169128,1.0,0.0,0.0,3.450049877166748,3.4500744342803955,7.942259117044159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.2392578125,0.0,1414.8878173828125,1895.4371337890625,0.0,4094.92822265625,0.8771398067474365,1.0,0.0,3.0,1.0,0.0
18116340,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7683956623077393,0.4160284698009491,0.3805592060089111,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8895994424819946,0.6547854542732239,0.624617874622345,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9381383657455444,0.7599929571151733,0.5328877568244934,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7715671062469482,0.421428382396698,0.4056894183158874,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6468147039413452,0.244812399148941,1.1361185312271118,284.9935607910156,284.95001220703125,300.1822814941406,291.6496276855469,297.9897766113281,297.2680358886719,284.9928283691406,1.0,0.7338818311691284,0.3341167867183685,0.3341167867183685,1.0,1.0,-3.699105262756348,0.9152594804763794,2.7838456630706787,0.0825170576572418,0.9102092385292052,0.9102092385292052,0.0,298.0804443359375,274.0,58379.97265625,0.0,4772.17578125,1.0,279.14080810546875,283.061279296875,294.62646484375,298.33056640625,293.1499938964844,293.1499938964844,278.8500061035156,33597.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679621458053588,1.0,0.0,0.0,3.5599489212036133,3.5599734783172607,8.456308364657161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.0185546875,0.0,1498.63232421875,1895.4371337890625,0.0,4023.235107421875,0.8976173996925354,1.0,0.0,3.0,1.0,0.0
18116400,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7683956623077393,0.4160284698009491,0.3805592060089111,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8895994424819946,0.6547854542732239,0.624617874622345,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9381383657455444,0.7599929571151733,0.5328877568244934,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7715671062469482,0.421428382396698,0.4056894183158874,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6468147039413452,0.244812399148941,1.1361185312271118,284.9935607910156,284.95001220703125,300.1822814941406,291.6496276855469,297.9897766113281,297.2680358886719,284.9928283691406,1.0,0.7338818311691284,0.3341167867183685,0.3341167867183685,1.0,1.0,-3.699105262756348,0.9152594804763794,2.7838456630706787,0.0825170576572418,0.9102092385292052,0.9102092385292052,0.0,298.0804443359375,274.0,58379.97265625,0.0,4772.17578125,1.0,279.14080810546875,283.061279296875,294.62646484375,298.33056640625,293.1499938964844,293.1499938964844,278.8500061035156,33597.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679621458053588,1.0,0.0,0.0,3.5599489212036133,3.5599734783172607,8.456308364657161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.0185546875,0.0,1498.63232421875,1895.4371337890625,0.0,4023.235107421875,0.8976173996925354,1.0,0.0,3.0,1.0,0.0
18116460,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7748304009437561,0.4148375689983368,0.3792687952518463,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8971999287605286,0.6527768969535828,0.6225176453590393,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9496379494667052,0.7633913159370422,0.535092830657959,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7785229086875916,0.4210181832313537,0.405020534992218,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6525558233261108,0.2447994500398636,1.134450912475586,284.907958984375,284.95001220703125,300.1666259765625,291.63720703125,297.9814453125,297.2631530761719,284.9083251953125,1.0,0.7278566956520081,0.3338904082775116,0.3338904082775116,1.0,1.0,-3.694875955581665,0.91325581073761,2.7816200256347656,0.0815562754869461,0.8300715088844299,0.8300715088844299,0.0,286.4541015625,262.0,58882.74609375,0.0,4686.6875,1.0,278.8591003417969,282.955078125,294.6584167480469,298.46405029296875,293.1499938964844,293.1499938964844,279.1499938964844,38724.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975915789604187,1.0,0.0,0.0,3.4355227947235107,3.435547113418579,7.875514711486176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.44287109375,0.0,1399.2779541015625,1895.4371337890625,0.0,4093.121337890625,0.873870849609375,1.0,0.0,3.0,1.0,0.0
18116520,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7748304009437561,0.4148375689983368,0.3792687952518463,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8971999287605286,0.6527768969535828,0.6225176453590393,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9496379494667052,0.7633913159370422,0.535092830657959,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7785229086875916,0.4210181832313537,0.405020534992218,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6525558233261108,0.2447994500398636,1.134450912475586,284.907958984375,284.95001220703125,300.1666259765625,291.63720703125,297.9814453125,297.2631530761719,284.9083251953125,1.0,0.7278566956520081,0.3338904082775116,0.3338904082775116,1.0,1.0,-3.694875955581665,0.91325581073761,2.7816200256347656,0.0815562754869461,0.8300715088844299,0.8300715088844299,0.0,286.4541015625,262.0,58882.74609375,0.0,4686.6875,1.0,278.8591003417969,282.955078125,294.6584167480469,298.46405029296875,293.1499938964844,293.1499938964844,279.1499938964844,38724.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975915789604187,1.0,0.0,0.0,3.4355227947235107,3.435547113418579,7.875514711486176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.44287109375,0.0,1399.2779541015625,1895.4371337890625,0.0,4093.121337890625,0.873870849609375,1.0,0.0,3.0,1.0,0.0
18116580,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7826161980628967,0.4145821034908294,0.3783824741840362,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9062588810920716,0.651726245880127,0.6208252310752869,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.962158501148224,0.7680337429046631,0.5377439260482788,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7867090702056885,0.4212325811386108,0.4045755565166473,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6593672633171082,0.2451708614826202,1.1332794427871704,284.9931030273437,284.95001220703125,300.1510314941406,291.6248779296875,297.98162841796875,297.2693786621094,284.99237060546875,1.0,0.7218445539474487,0.333664059638977,0.333664059638977,1.0,1.0,-3.693009614944458,0.911961555480957,2.781048059463501,0.080573983490467,0.90696918964386,0.90696918964386,0.0,274.2265319824219,250.0,58203.40625,0.0,4604.267578125,1.0,279.14068603515625,283.0644226074219,294.60174560546875,298.29443359375,293.1499938964844,293.1499938964844,278.8500061035156,33586.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677624106407166,1.0,0.0,0.0,3.5462210178375244,3.546245574951172,8.391215828851273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.2646484375,0.0,1483.1634521484375,1895.4371337890625,0.0,4021.470947265625,0.8944878578186035,1.0,0.0,3.0,1.0,0.0
18116640,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7826161980628967,0.4145821034908294,0.3783824741840362,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9062588810920716,0.651726245880127,0.6208252310752869,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.962158501148224,0.7680337429046631,0.5377439260482788,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7867090702056885,0.4212325811386108,0.4045755565166473,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6593672633171082,0.2451708614826202,1.1332794427871704,284.9931030273437,284.95001220703125,300.1510314941406,291.6248779296875,297.98162841796875,297.2693786621094,284.99237060546875,1.0,0.7218445539474487,0.333664059638977,0.333664059638977,1.0,1.0,-3.693009614944458,0.911961555480957,2.781048059463501,0.080573983490467,0.90696918964386,0.90696918964386,0.0,274.2265319824219,250.0,58203.40625,0.0,4604.267578125,1.0,279.14068603515625,283.0644226074219,294.60174560546875,298.29443359375,293.1499938964844,293.1499938964844,278.8500061035156,33586.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677624106407166,1.0,0.0,0.0,3.5462210178375244,3.546245574951172,8.391215828851273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.2646484375,0.0,1483.1634521484375,1895.4371337890625,0.0,4021.470947265625,0.8944878578186035,1.0,0.0,3.0,1.0,0.0
18116700,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7866641879081726,0.4140334725379944,0.3779051899909973,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9112280607223512,0.6507803797721863,0.6199618577957153,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9682335257530212,0.7697466611862183,0.5389995574951172,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7909891605377197,0.4210772514343261,0.4043661653995514,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.662998378276825,0.2452194392681121,1.132871389389038,284.8816223144531,284.95001220703125,300.14324951171875,291.61871337890625,297.9778137207031,297.267333984375,284.8816223144531,1.0,0.7188694477081299,0.3335508704185486,0.3335508704185486,1.0,1.0,-3.692171335220337,0.9113374948501588,2.7808337211608887,0.0802185609936714,0.8277537822723389,0.8277537822723389,0.0,268.2365417480469,250.0,58939.52734375,0.0,4564.1220703125,1.0,278.9007873535156,282.9321594238281,294.6498413085937,298.4949645996094,293.1499938964844,293.1499938964844,278.8500061035156,38359.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737848043441772,1.0,0.0,0.0,3.496514320373535,3.4965391159057617,8.157628599292366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.3603515625,0.0,1462.5765380859375,1895.4371337890625,0.0,4074.467529296875,0.8846973776817322,1.0,0.0,3.0,1.0,0.0
18116760,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7903236746788025,0.4134248793125152,0.3771242201328277,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9159400463104248,0.6497484445571899,0.6187569499015808,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9736690521240234,0.7714146375656128,0.5399420261383057,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.794935941696167,0.420835793018341,0.4039200246334076,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6663691401481628,0.2451915144920349,1.1317626237869265,284.9092712402344,284.95001220703125,300.135498046875,291.6125793457031,297.9733581542969,297.2644348144531,284.9101257324219,1.0,0.7157574892044067,0.3334498405456543,0.3334498405456543,1.0,1.0,-3.689046621322632,0.9100757837295532,2.778970718383789,0.0796812027692794,0.8281963467597961,0.8281963467597961,0.0,262.5790710449219,238.0,58684.328125,0.0,4519.7177734375,1.0,278.858642578125,282.9606628417969,294.6345520019531,298.4279479980469,293.1499938964844,293.1499938964844,279.1499938964844,38873.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757755994796752,1.0,0.0,0.0,3.4185848236083984,3.418609142303467,7.798050773999421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.76611328125,0.0,1382.3970947265625,1895.4371337890625,0.0,4091.8955078125,0.8703190684318542,1.0,0.0,3.0,1.0,0.0
18116820,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7995730042457581,0.4131914675235748,0.37625452876091,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9278990030288696,0.6487134099006653,0.6170768141746521,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.985662579536438,0.7760419249534607,0.5425764918327332,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8045648336410522,0.4210568964481354,0.403479516506195,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.674669623374939,0.2455909103155136,1.1307133436203003,284.9925842285156,284.95001220703125,300.1199951171875,291.60028076171875,297.9735412597656,297.2705383300781,284.99188232421875,1.0,0.7096834778785706,0.3332478404045105,0.3332478404045105,1.0,1.0,-3.687347412109375,0.9089120030403136,2.778435230255127,0.0787988454103469,0.9039207100868224,0.9039207100868224,0.0,250.3524780273437,226.0,58036.5546875,0.0,4437.97802734375,1.0,279.1405639648437,283.0673217773437,294.5772705078125,298.2591857910156,293.1499938964844,293.1499938964844,278.8500061035156,33574.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676141738891602,1.0,0.0,0.0,3.5332934856414795,3.533317804336548,8.33014780710073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.80859375,0.0,1468.68701171875,1895.4371337890625,0.0,4020.16162109375,0.8915377855300903,1.0,0.0,3.0,1.0,0.0
