time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116880,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7995730042457581,0.4131914675235748,0.37625452876091,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9278990030288696,0.6487134099006653,0.6170768141746521,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.985662579536438,0.7760419249534607,0.5425764918327332,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8045648336410522,0.4210568964481354,0.403479516506195,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.674669623374939,0.2455909103155136,1.1307133436203003,284.9925842285156,284.95001220703125,300.1199951171875,291.60028076171875,297.9735412597656,297.2705383300781,284.99188232421875,1.0,0.7096834778785706,0.3332478404045105,0.3332478404045105,1.0,1.0,-3.687347412109375,0.9089120030403136,2.778435230255127,0.0787988454103469,0.9039207100868224,0.9039207100868224,0.0,250.3524780273437,226.0,58036.5546875,0.0,4437.97802734375,1.0,279.1405639648437,283.0673217773437,294.5772705078125,298.2591857910156,293.1499938964844,293.1499938964844,278.8500061035156,33574.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676141738891602,1.0,0.0,0.0,3.5332934856414795,3.533317804336548,8.33014780710073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.80859375,0.0,1468.68701171875,1895.4371337890625,0.0,4020.16162109375,0.8915377855300903,1.0,0.0,3.0,1.0,0.0
18116940,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.808743953704834,0.4120670855045318,0.3750151395797729,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9399980902671814,0.6467617154121399,0.6150215268135071,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.996293008327484,0.7794046998023987,0.5447530746459961,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8139987587928772,0.4206713438034057,0.4028274118900299,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6832334399223328,0.2456405907869339,1.129307508468628,284.9091491699219,284.95001220703125,300.1044616699219,291.5879821777344,297.9653015136719,297.2655639648437,284.90948486328125,1.0,0.703533947467804,0.3330458104610443,0.3330458104610443,1.0,1.0,-3.6835341453552246,0.9071145057678224,2.7764196395874023,0.077964149415493,0.8256436586380005,0.8256436586380005,0.0,238.70933532714844,214.0,58533.28125,0.0,4354.171875,1.0,278.8593444824219,282.9633483886719,294.60943603515625,298.3926086425781,293.1499938964844,293.1499938964844,279.1499938964844,38684.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756168723106384,1.0,0.0,0.0,3.408597230911255,3.408621311187744,7.752551596240664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.865234375,0.0,1370.58203125,1895.4371337890625,0.0,4090.507568359375,0.8677991032600403,1.0,0.0,3.0,1.0,0.0
18117000,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.808743953704834,0.4120670855045318,0.3750151395797729,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9399980902671814,0.6467617154121399,0.6150215268135071,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.996293008327484,0.7794046998023987,0.5447530746459961,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8139987587928772,0.4206713438034057,0.4028274118900299,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6832334399223328,0.2456405907869339,1.129307508468628,284.9091491699219,284.95001220703125,300.1044616699219,291.5879821777344,297.9653015136719,297.2655639648437,284.90948486328125,1.0,0.703533947467804,0.3330458104610443,0.3330458104610443,1.0,1.0,-3.6835341453552246,0.9071145057678224,2.7764196395874023,0.077964149415493,0.8256436586380005,0.8256436586380005,0.0,238.70933532714844,214.0,58533.28125,0.0,4354.171875,1.0,278.8593444824219,282.9633483886719,294.60943603515625,298.3926086425781,293.1499938964844,293.1499938964844,279.1499938964844,38684.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756168723106384,1.0,0.0,0.0,3.408597230911255,3.408621311187744,7.752551596240664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.865234375,0.0,1370.58203125,1895.4371337890625,0.0,4090.507568359375,0.8677991032600403,1.0,0.0,3.0,1.0,0.0
18117060,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8160730600357056,0.4117622077465057,0.3742651641368866,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9496995210647584,0.6456473469734192,0.6134633421897888,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.785317599773407,0.5370231866836548,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8214958906173706,0.4208137989044189,0.4024993181228637,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6904388070106506,0.245991513133049,1.1288785934448242,284.9836120605469,284.95001220703125,300.0888977050781,291.5756530761719,297.9681396484375,297.2759094238281,284.9818420410156,1.0,0.6963505148887634,0.3328744173049927,0.3328744173049927,1.0,1.0,-3.66421103477478,0.9008256793022156,2.763385534286499,0.0760225355625152,0.8938907980918884,0.8938907980918884,0.0,229.0861358642578,202.0,57678.47265625,0.0,4248.54052734375,1.0,279.14044189453125,283.0643005371094,294.5518798828125,298.21826171875,293.1499938964844,293.1499938964844,279.45001220703125,33843.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673932194709778,1.0,0.0,0.0,3.514714002609253,3.514738082885742,8.242771514233027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.86669921875,0.0,1450.11328125,1895.4371337890625,0.0,4018.208984375,0.8874164819717407,1.0,0.0,3.0,1.0,0.0
18117120,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8160730600357056,0.4117622077465057,0.3742651641368866,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9496995210647584,0.6456473469734192,0.6134633421897888,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.785317599773407,0.5370231866836548,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8214958906173706,0.4208137989044189,0.4024993181228637,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6904388070106506,0.245991513133049,1.1288785934448242,284.9836120605469,284.95001220703125,300.0888977050781,291.5756530761719,297.9681396484375,297.2759094238281,284.9818420410156,1.0,0.6963505148887634,0.3328744173049927,0.3328744173049927,1.0,1.0,-3.66421103477478,0.9008256793022156,2.763385534286499,0.0760225355625152,0.8938907980918884,0.8938907980918884,0.0,229.0861358642578,202.0,57678.47265625,0.0,4248.54052734375,1.0,279.14044189453125,283.0643005371094,294.5518798828125,298.21826171875,293.1499938964844,293.1499938964844,279.45001220703125,33843.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673932194709778,1.0,0.0,0.0,3.514714002609253,3.514738082885742,8.242771514233027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.86669921875,0.0,1450.11328125,1895.4371337890625,0.0,4018.208984375,0.8874164819717407,1.0,0.0,3.0,1.0,0.0
18117180,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8251458406448364,0.4116798043251037,0.3737815618515014,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.961515724658966,0.6447919011116028,0.6122301816940308,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.7946730256080627,0.5177425742149353,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8308369517326355,0.4211885035037994,0.4024154543876648,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6996105313301086,0.2466142326593399,1.1294933557510376,285.0310974121094,284.95001220703125,300.0732727050781,291.5632629394531,297.9842529296875,297.3038330078125,285.028564453125,1.0,0.6885337233543396,0.332703024148941,0.332703024148941,1.0,1.0,-3.6459457874298096,0.8948433995246887,2.7511022090911865,0.0743849724531173,0.9841784238815308,0.9841784238815308,0.0,218.2527770996093,205.0,57083.69140625,0.0,4124.6328125,1.0,279.44097900390625,283.135986328125,294.54132080078125,298.15350341796875,293.1499938964844,293.1499938964844,279.1499938964844,31513.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603487849235536,1.0,0.0,0.0,3.696137666702272,3.6961634159088135,9.115690318139968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.236328125,0.0,1641.654052734375,1895.4371337890625,0.0,3955.694091796875,0.9266849160194396,1.0,0.0,3.0,1.0,0.0
18117240,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8251458406448364,0.4116798043251037,0.3737815618515014,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.961515724658966,0.6447919011116028,0.6122301816940308,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.7946730256080627,0.5177425742149353,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8308369517326355,0.4211885035037994,0.4024154543876648,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6996105313301086,0.2466142326593399,1.1294933557510376,285.0310974121094,284.95001220703125,300.0732727050781,291.5632629394531,297.9842529296875,297.3038330078125,285.028564453125,1.0,0.6885337233543396,0.332703024148941,0.332703024148941,1.0,1.0,-3.6459457874298096,0.8948433995246887,2.7511022090911865,0.0743849724531173,0.9841784238815308,0.9841784238815308,0.0,218.2527770996093,205.0,57083.69140625,0.0,4124.6328125,1.0,279.44097900390625,283.135986328125,294.54132080078125,298.15350341796875,293.1499938964844,293.1499938964844,279.1499938964844,31513.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603487849235536,1.0,0.0,0.0,3.696137666702272,3.6961634159088135,9.115690318139968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.236328125,0.0,1641.654052734375,1895.4371337890625,0.0,3955.694091796875,0.9266849160194396,1.0,0.0,3.0,1.0,0.0
18117300,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8276016116142273,0.4110635817050934,0.3734078705310821,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9645864963531494,0.6437551379203796,0.611466109752655,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.7991651892662048,0.512300968170166,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.833509624004364,0.4209674298763275,0.4023159444332123,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7023481726646423,0.2467152029275894,1.1300206184387207,284.8848876953125,284.95001220703125,300.0654296875,291.5570678710937,297.9885559082031,297.3128662109375,284.8809814453125,1.0,0.6863034963607788,0.332617312669754,0.332617312669754,1.0,1.0,-3.6385324001312256,0.8923725485801697,2.746159791946411,0.073431521654129,0.8896166086196899,0.8896166086196899,0.0,215.1410522460937,205.0,58086.66796875,0.0,4085.640869140625,1.0,279.1961975097656,282.9638671875,294.5979309082031,298.3800048828125,293.1499938964844,293.1499938964844,279.1499938964844,35640.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678193926811218,1.0,0.0,0.0,3.694790840148926,3.694817543029785,9.109048733080272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6650390625,0.0,1671.29052734375,1895.4371337890625,0.0,4021.97412109375,0.927793264389038,1.0,0.0,3.0,1.0,0.0
18117360,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8285114169120789,0.4102820456027984,0.3726656436920166,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9657486081123352,0.6425049304962158,0.6102703213691711,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.8030880689620972,0.5094770193099976,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8346882462501526,0.420553982257843,0.4019148647785187,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7036610245704651,0.2466702759265899,1.1297492980957031,284.8883361816406,284.95001220703125,300.0575561523437,291.5508117675781,297.9897155761719,297.3171081542969,284.8895263671875,1.0,0.6846676468849182,0.3326791226863861,0.3326791226863861,1.0,1.0,-3.631991624832153,0.890604555606842,2.741387128829956,0.0731029361486435,0.8691033124923706,0.8691033124923706,0.0,213.4127197265625,208.0,57837.5234375,0.0,4057.659423828125,1.0,279.15728759765625,282.9721069335937,294.5842590332031,298.32177734375,293.1499938964844,293.1499938964844,279.45001220703125,38133.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711300134658812,1.0,0.0,0.0,3.621891736984253,3.621917963027954,8.753147540119244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.2431640625,0.0,1603.1475830078125,1895.4371337890625,0.0,4051.15576171875,0.9149776697158812,1.0,0.0,3.0,1.0,0.0
18117420,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8298211097717285,0.4099867343902588,0.372051477432251,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9671354293823242,0.6413371562957764,0.6087830066680908,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.8116229176521301,0.5060575604438782,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8362860083580017,0.4206033647060394,0.4016676247119903,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7055382132530212,0.247101679444313,1.1306811571121216,284.9950561523437,284.95001220703125,300.04168701171875,291.5382385253906,298.0001525878906,297.33599853515625,284.9943542480469,1.0,0.6830519437789917,0.3328027427196502,0.3328027427196502,1.0,1.0,-3.626159906387329,0.8892819881439209,2.736877679824829,0.0729407370090484,0.955921232700348,0.955921232700348,0.0,211.42337036132807,226.0,57028.30859375,0.0,4030.021240234375,1.0,279.4421081542969,283.10321044921875,294.51837158203125,298.137939453125,293.1499938964844,293.1499938964844,279.1499938964844,33556.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634668827056884,1.0,0.0,0.0,3.72382402420044,3.72385048866272,9.252765948986051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.0009765625,0.0,1690.7969970703125,1895.4371337890625,0.0,3983.42919921875,0.9349703788757324,1.0,0.0,3.0,1.0,0.0
18117480,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8298211097717285,0.4099867343902588,0.372051477432251,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9671354293823242,0.6413371562957764,0.6087830066680908,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.8116229176521301,0.5060575604438782,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8362860083580017,0.4206033647060394,0.4016676247119903,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7055382132530212,0.247101679444313,1.1306811571121216,284.9950561523437,284.95001220703125,300.04168701171875,291.5382385253906,298.0001525878906,297.33599853515625,284.9943542480469,1.0,0.6830519437789917,0.3328027427196502,0.3328027427196502,1.0,1.0,-3.626159906387329,0.8892819881439209,2.736877679824829,0.0729407370090484,0.955921232700348,0.955921232700348,0.0,211.42337036132807,226.0,57028.30859375,0.0,4030.021240234375,1.0,279.4421081542969,283.10321044921875,294.51837158203125,298.137939453125,293.1499938964844,293.1499938964844,279.1499938964844,33556.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634668827056884,1.0,0.0,0.0,3.72382402420044,3.72385048866272,9.252765948986051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.0009765625,0.0,1690.7969970703125,1895.4371337890625,0.0,3983.42919921875,0.9349703788757324,1.0,0.0,3.0,1.0,0.0
18117540,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8243599534034729,0.4087982177734375,0.3714041411876678,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9599388241767884,0.6393107771873474,0.6073276400566101,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.8170633912086487,0.5160282254219055,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8311426043510437,0.4200880229473114,0.4015578329563141,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7011093497276306,0.2471783757209777,1.1325758695602417,284.8988952636719,284.95001220703125,300.0256652832031,291.5255432128906,297.994384765625,297.33270263671875,284.9002685546875,1.0,0.6877768635749817,0.3329263925552368,0.3329263925552368,1.0,1.0,-3.637749195098877,0.8931321501731873,2.744616985321045,0.0739469453692436,0.8643165826797485,0.8643165826797485,0.0,216.95767211914065,229.0,57853.72265625,0.0,4094.893310546875,1.0,279.1577453613281,282.982421875,294.5518493652344,298.2848815917969,293.1499938964844,293.1499938964844,279.45001220703125,38656.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724535942077636,1.0,0.0,0.0,3.6136550903320312,3.613681316375733,8.713380452718411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.5146484375,0.0,1597.3973388671875,1895.4371337890625,0.0,4062.787841796875,0.9139165282249452,1.0,0.0,3.0,1.0,0.0
18117600,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8243599534034729,0.4087982177734375,0.3714041411876678,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9599388241767884,0.6393107771873474,0.6073276400566101,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.8170633912086487,0.5160282254219055,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8311426043510437,0.4200880229473114,0.4015578329563141,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7011093497276306,0.2471783757209777,1.1325758695602417,284.8988952636719,284.95001220703125,300.0256652832031,291.5255432128906,297.994384765625,297.33270263671875,284.9002685546875,1.0,0.6877768635749817,0.3329263925552368,0.3329263925552368,1.0,1.0,-3.637749195098877,0.8931321501731873,2.744616985321045,0.0739469453692436,0.8643165826797485,0.8643165826797485,0.0,216.95767211914065,229.0,57853.72265625,0.0,4094.893310546875,1.0,279.1577453613281,282.982421875,294.5518493652344,298.2848815917969,293.1499938964844,293.1499938964844,279.45001220703125,38656.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724535942077636,1.0,0.0,0.0,3.6136550903320312,3.613681316375733,8.713380452718411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.5146484375,0.0,1597.3973388671875,1895.4371337890625,0.0,4062.787841796875,0.9139165282249452,1.0,0.0,3.0,1.0,0.0
18117660,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8201175332069397,0.4085235893726349,0.3710986673831939,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9540027976036072,0.6382867693901062,0.606270432472229,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.8217313885688782,0.5241988301277161,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8271601796150208,0.4202227294445038,0.4016580879688263,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6976304650306702,0.2475413680076599,1.134480118751526,285.0086669921875,284.95001220703125,300.00946044921875,291.5127258300781,297.9891662597656,297.3310241699219,285.0080261230469,1.0,0.6912667155265808,0.3327556848526001,0.3327556848526001,1.0,1.0,-3.648359060287476,0.8957477807998657,2.7526113986968994,0.0743101090192794,0.9615597128868104,0.9615597128868104,0.0,221.64016723632807,232.0,57222.5078125,0.0,4152.2080078125,1.0,279.4421081542969,283.11328125,294.492919921875,298.1200256347656,293.1499938964844,293.1499938964844,279.1499938964844,33348.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648450016975404,1.0,0.0,0.0,3.726358413696289,3.726384878158569,9.265365292776552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.193359375,0.0,1692.3106689453125,1895.4371337890625,0.0,3995.6552734375,0.9354709982872008,1.0,0.0,3.0,1.0,0.0
18117720,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8201175332069397,0.4085235893726349,0.3710986673831939,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9540027976036072,0.6382867693901062,0.606270432472229,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.8217313885688782,0.5241988301277161,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8271601796150208,0.4202227294445038,0.4016580879688263,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6976304650306702,0.2475413680076599,1.134480118751526,285.0086669921875,284.95001220703125,300.00946044921875,291.5127258300781,297.9891662597656,297.3310241699219,285.0080261230469,1.0,0.6912667155265808,0.3327556848526001,0.3327556848526001,1.0,1.0,-3.648359060287476,0.8957477807998657,2.7526113986968994,0.0743101090192794,0.9615597128868104,0.9615597128868104,0.0,221.64016723632807,232.0,57222.5078125,0.0,4152.2080078125,1.0,279.4421081542969,283.11328125,294.492919921875,298.1200256347656,293.1499938964844,293.1499938964844,279.1499938964844,33348.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648450016975404,1.0,0.0,0.0,3.726358413696289,3.726384878158569,9.265365292776552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.193359375,0.0,1692.3106689453125,1895.4371337890625,0.0,3995.6552734375,0.9354709982872008,1.0,0.0,3.0,1.0,0.0
18117780,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8158514499664307,0.4071552753448486,0.3702878952026367,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9481208324432372,0.6361691951751709,0.6047403216362,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.8249345421791077,0.5317702889442444,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8233627080917358,0.4196324050426483,0.4014733135700226,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.694281280040741,0.2474153041839599,1.1353927850723269,284.9002380371094,284.95001220703125,299.9930114746094,291.49969482421875,297.9736022949219,297.3159484863281,284.9012451171875,1.0,0.6942563056945801,0.3325849771499634,0.3325849771499634,1.0,1.0,-3.65553617477417,0.897311806678772,2.7582242488861084,0.0743955671787262,0.8673253655433655,0.8673253655433655,0.0,225.9127349853516,235.0,58030.3359375,0.0,4198.05517578125,1.0,279.1576843261719,282.9804992675781,294.52838134765625,298.2742919921875,293.1499938964844,293.1499938964844,279.45001220703125,38527.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974428117275238,1.0,0.0,0.0,3.626826524734497,3.6268527507781982,8.77701495483052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.79541015625,0.0,1611.8704833984375,1895.4371337890625,0.0,4080.10400390625,0.9167001843452454,1.0,0.0,3.0,1.0,0.0
18117840,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8158514499664307,0.4071552753448486,0.3702878952026367,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9481208324432372,0.6361691951751709,0.6047403216362,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.8249345421791077,0.5317702889442444,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8233627080917358,0.4196324050426483,0.4014733135700226,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.694281280040741,0.2474153041839599,1.1353927850723269,284.9002380371094,284.95001220703125,299.9930114746094,291.49969482421875,297.9736022949219,297.3159484863281,284.9012451171875,1.0,0.6942563056945801,0.3325849771499634,0.3325849771499634,1.0,1.0,-3.65553617477417,0.897311806678772,2.7582242488861084,0.0743955671787262,0.8673253655433655,0.8673253655433655,0.0,225.9127349853516,235.0,58030.3359375,0.0,4198.05517578125,1.0,279.1576843261719,282.9804992675781,294.52838134765625,298.2742919921875,293.1499938964844,293.1499938964844,279.45001220703125,38527.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974428117275238,1.0,0.0,0.0,3.626826524734497,3.6268527507781982,8.77701495483052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.79541015625,0.0,1611.8704833984375,1895.4371337890625,0.0,4080.10400390625,0.9167001843452454,1.0,0.0,3.0,1.0,0.0
18117900,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8138525485992432,0.4068889915943146,0.369875967502594,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.945332407951355,0.635522723197937,0.6039441227912903,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.8269962072372437,0.5352712273597717,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.821587324142456,0.4195920526981354,0.4013292193412781,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6926827430725098,0.2474715262651443,1.1354917287826538,285.0140991210937,284.95001220703125,299.9847106933594,291.4931030273437,297.9698486328125,297.3137512207031,285.0155334472656,1.0,0.6955644488334656,0.332499623298645,0.332499623298645,1.0,1.0,-3.658236980438232,0.897833526134491,2.7604033946990967,0.0742904841899871,0.9461554288864136,0.9461554288864136,0.0,227.8728942871093,235.0,57194.26953125,0.0,4217.56201171875,1.0,279.4011535644531,283.11724853515625,294.4661865234375,298.0590209960937,293.1499938964844,293.1499938964844,279.45001220703125,34220.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687588810920716,1.0,0.0,0.0,3.671676397323608,3.6717023849487305,8.99543351806642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.0458984375,0.0,1632.776611328125,1895.4371337890625,0.0,4030.267578125,0.9250031113624572,1.0,0.0,3.0,1.0,0.0
18117960,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8124438524246216,0.4067515730857849,0.3698005676269531,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9432451128959656,0.6350391507148743,0.6035270690917969,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.8292834162712097,0.5380445122718811,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8203379511833191,0.4196909368038177,0.4014506936073303,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6915971040725708,0.2476343661546707,1.136359453201294,285.0079345703125,284.95001220703125,299.9763488769531,291.4864807128906,297.9677124023437,297.31396484375,285.00689697265625,1.0,0.6968806385993958,0.3323473632335663,0.3323473632335663,1.0,1.0,-3.662169933319092,0.8985139727592468,2.7636559009552,0.0740858316421508,0.9630212187767028,0.9630212187767028,0.0,229.5211181640625,238.0,57321.88671875,0.0,4238.46826171875,1.0,279.4432067871094,283.1109924316406,294.4656677246094,298.1005859375,293.1499938964844,293.1499938964844,279.1499938964844,33359.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667398929595948,1.0,0.0,0.0,3.7369096279144287,3.736936092376709,9.317909075434728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.3310546875,0.0,1705.3671875,1895.4371337890625,0.0,4012.43310546875,0.9376203417778016,1.0,0.0,3.0,1.0,0.0
18118020,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8086719512939453,0.4053234457969665,0.3689207732677459,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9380560517311096,0.6328714489936829,0.6019344329833984,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8323013186454773,0.5444353222846985,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8171409368515015,0.4190599620342254,0.401210218667984,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.688788115978241,0.2474323362112045,1.136798858642578,284.8980407714844,284.95001220703125,299.9593811035156,291.4730529785156,297.9524841308594,297.300048828125,284.8994140625,1.0,0.6992724537849426,0.3320428431034088,0.3320428431034088,1.0,1.0,-3.667130708694458,0.8989797830581665,2.768150806427002,0.0735544487833976,0.8670346736907959,0.8670346736907959,0.0,233.1591644287109,241.0,58086.05859375,0.0,4274.658203125,1.0,279.1568298339844,282.9780578613281,294.5013122558594,298.25146484375,293.1499938964844,293.1499938964844,279.45001220703125,38765.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976161777973175,1.0,0.0,0.0,3.631182909011841,3.631209373474121,8.798112958174897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.58642578125,0.0,1618.765869140625,1895.4371337890625,0.0,4095.27099609375,0.9177500009536744,1.0,0.0,3.0,1.0,0.0
18118080,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8086719512939453,0.4053234457969665,0.3689207732677459,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9380560517311096,0.6328714489936829,0.6019344329833984,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8323013186454773,0.5444353222846985,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8171409368515015,0.4190599620342254,0.401210218667984,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.688788115978241,0.2474323362112045,1.136798858642578,284.8980407714844,284.95001220703125,299.9593811035156,291.4730529785156,297.9524841308594,297.300048828125,284.8994140625,1.0,0.6992724537849426,0.3320428431034088,0.3320428431034088,1.0,1.0,-3.667130708694458,0.8989797830581665,2.768150806427002,0.0735544487833976,0.8670346736907959,0.8670346736907959,0.0,233.1591644287109,241.0,58086.05859375,0.0,4274.658203125,1.0,279.1568298339844,282.9780578613281,294.5013122558594,298.25146484375,293.1499938964844,293.1499938964844,279.45001220703125,38765.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976161777973175,1.0,0.0,0.0,3.631182909011841,3.631209373474121,8.798112958174897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.58642578125,0.0,1618.765869140625,1895.4371337890625,0.0,4095.27099609375,0.9177500009536744,1.0,0.0,3.0,1.0,0.0
18118140,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.805555522441864,0.4048872292041778,0.3683859705924988,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9336822032928468,0.6317141056060791,0.6006776094436646,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.8365066051483154,0.5499114394187927,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8145036101341248,0.4190962314605713,0.4011493921279907,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6864830255508423,0.2476102262735366,1.1374835968017578,285.0067443847656,284.95001220703125,299.9421081542969,291.4593505859375,297.947021484375,297.299072265625,285.0060729980469,1.0,0.7015003561973572,0.3317383229732513,0.3317383229732513,1.0,1.0,-3.6723086833953857,0.899513304233551,2.7727954387664795,0.0728886872529983,0.9626489877700806,0.9626489877700806,0.0,236.3448028564453,244.0,57356.05859375,0.0,4308.70947265625,1.0,279.44219970703125,283.1101989746094,294.4383239746094,298.0751037597656,293.1499938964844,293.1499938964844,279.1499938964844,33486.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682453870773317,1.0,0.0,0.0,3.738274812698364,3.738301515579224,9.324718917014252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.748046875,0.0,1708.0238037109375,1895.4371337890625,0.0,4025.73583984375,0.9382885694503784,1.0,0.0,3.0,1.0,0.0
18118200,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.805555522441864,0.4048872292041778,0.3683859705924988,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9336822032928468,0.6317141056060791,0.6006776094436646,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.8365066051483154,0.5499114394187927,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8145036101341248,0.4190962314605713,0.4011493921279907,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6864830255508423,0.2476102262735366,1.1374835968017578,285.0067443847656,284.95001220703125,299.9421081542969,291.4593505859375,297.947021484375,297.299072265625,285.0060729980469,1.0,0.7015003561973572,0.3317383229732513,0.3317383229732513,1.0,1.0,-3.6723086833953857,0.899513304233551,2.7727954387664795,0.0728886872529983,0.9626489877700806,0.9626489877700806,0.0,236.3448028564453,244.0,57356.05859375,0.0,4308.70947265625,1.0,279.44219970703125,283.1101989746094,294.4383239746094,298.0751037597656,293.1499938964844,293.1499938964844,279.1499938964844,33486.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682453870773317,1.0,0.0,0.0,3.738274812698364,3.738301515579224,9.324718917014252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.748046875,0.0,1708.0238037109375,1895.4371337890625,0.0,4025.73583984375,0.9382885694503784,1.0,0.0,3.0,1.0,0.0
18118260,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8019574284553528,0.4034419953823089,0.367466926574707,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.928865134716034,0.6295362710952759,0.5990491509437561,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.8393160700798035,0.5557631254196167,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8115476965904236,0.4184528291225433,0.4008771479129791,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6839514970779419,0.2473820447921753,1.1377261877059937,284.8985290527344,284.95001220703125,299.9244689941406,291.4454040527344,297.9324645996094,297.2861328125,284.8995666503906,1.0,0.7036262154579163,0.3314901888370514,0.3314901888370514,1.0,1.0,-3.676254987716675,0.899854302406311,2.7764008045196533,0.0724481046199798,0.8672152757644653,0.8672152757644653,0.0,239.71435546875,247.0,58109.43359375,0.0,4340.6240234375,1.0,279.1576232910156,282.97857666015625,294.4721374511719,298.2232666015625,293.1499938964844,293.1499938964844,279.45001220703125,38668.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774021506309508,1.0,0.0,0.0,3.633424758911133,3.633451223373413,8.808980282992707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.12890625,0.0,1620.68896484375,1895.4371337890625,0.0,4106.10107421875,0.9182977676391602,1.0,0.0,3.0,1.0,0.0
18118320,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8019574284553528,0.4034419953823089,0.367466926574707,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.928865134716034,0.6295362710952759,0.5990491509437561,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.8393160700798035,0.5557631254196167,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8115476965904236,0.4184528291225433,0.4008771479129791,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6839514970779419,0.2473820447921753,1.1377261877059937,284.8985290527344,284.95001220703125,299.9244689941406,291.4454040527344,297.9324645996094,297.2861328125,284.8995666503906,1.0,0.7036262154579163,0.3314901888370514,0.3314901888370514,1.0,1.0,-3.676254987716675,0.899854302406311,2.7764008045196533,0.0724481046199798,0.8672152757644653,0.8672152757644653,0.0,239.71435546875,247.0,58109.43359375,0.0,4340.6240234375,1.0,279.1576232910156,282.97857666015625,294.4721374511719,298.2232666015625,293.1499938964844,293.1499938964844,279.45001220703125,38668.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774021506309508,1.0,0.0,0.0,3.633424758911133,3.633451223373413,8.808980282992707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.12890625,0.0,1620.68896484375,1895.4371337890625,0.0,4106.10107421875,0.9182977676391602,1.0,0.0,3.0,1.0,0.0
18118380,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7990468144416809,0.4029866755008697,0.3669165968894958,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9248114824295044,0.6283669471740723,0.5977833271026611,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.8433045148849487,0.5608484745025635,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8090770244598389,0.4184813201427459,0.4008074104785919,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6818623542785645,0.2475418448448181,1.1383094787597656,285.0064392089844,284.95001220703125,299.906494140625,291.43115234375,297.9273376464844,297.28570556640625,285.0057678222656,1.0,0.7056772112846375,0.331242024898529,0.331242024898529,1.0,1.0,-3.680800437927246,0.9003820419311523,2.7804183959960938,0.0719121769070625,0.9621217846870422,0.9621217846870422,0.0,242.71551513671875,250.0,57359.52734375,0.0,4371.9462890625,1.0,279.4422302246094,283.1104431152344,294.4096069335937,298.0465087890625,293.1499938964844,293.1499938964844,279.1499938964844,33514.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694309830665588,1.0,0.0,0.0,3.738264799118042,3.738291501998901,9.324668894805654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0380859375,0.0,1708.226806640625,1895.4371337890625,0.0,4036.1943359375,0.9383026361465454,1.0,0.0,3.0,1.0,0.0
18118440,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7990468144416809,0.4029866755008697,0.3669165968894958,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9248114824295044,0.6283669471740723,0.5977833271026611,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.8433045148849487,0.5608484745025635,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8090770244598389,0.4184813201427459,0.4008074104785919,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6818623542785645,0.2475418448448181,1.1383094787597656,285.0064392089844,284.95001220703125,299.906494140625,291.43115234375,297.9273376464844,297.28570556640625,285.0057678222656,1.0,0.7056772112846375,0.331242024898529,0.331242024898529,1.0,1.0,-3.680800437927246,0.9003820419311523,2.7804183959960938,0.0719121769070625,0.9621217846870422,0.9621217846870422,0.0,242.71551513671875,250.0,57359.52734375,0.0,4371.9462890625,1.0,279.4422302246094,283.1104431152344,294.4096069335937,298.0465087890625,293.1499938964844,293.1499938964844,279.1499938964844,33514.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694309830665588,1.0,0.0,0.0,3.738264799118042,3.738291501998901,9.324668894805654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0380859375,0.0,1708.226806640625,1895.4371337890625,0.0,4036.1943359375,0.9383026361465454,1.0,0.0,3.0,1.0,0.0
18118500,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7976223230361938,0.4023293852806091,0.3666373491287231,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9228484630584716,0.6273629665374756,0.597172737121582,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.8447161912918091,0.5633440017700195,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.807886004447937,0.4182319641113281,0.400814026594162,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6808980107307434,0.2474804371595382,1.1388325691223145,284.8807678222656,284.95001220703125,299.8973388671875,291.4239196777344,297.9209899902344,297.2806091308594,284.8788757324219,1.0,0.7067272067070007,0.3311179578304291,0.3311179578304291,1.0,1.0,-3.683373928070069,0.9007306694984436,2.782643318176269,0.0717433989048004,0.8761740922927856,0.8761740922927856,0.0,244.21934509277344,250.0,58315.71484375,0.0,4388.474609375,1.0,279.1961975097656,282.959228515625,294.4590759277344,298.2567138671875,293.1499938964844,293.1499938964844,279.1499938964844,37418.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759823083877563,1.0,0.0,0.0,3.7103466987609854,3.710373640060425,9.185911835629668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.267578125,0.0,1703.7261962890625,1895.4371337890625,0.0,4093.70263671875,0.9325984716415404,1.0,0.0,3.0,1.0,0.0
18118560,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7956506609916687,0.4015254080295563,0.3659873902797699,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9202935695648192,0.6261823177337646,0.5961517691612244,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.8458348512649536,0.5664154291152954,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8062147498130798,0.417833149433136,0.4005312323570251,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6795076727867126,0.2472971975803375,1.138472557067871,284.8977355957031,284.95001220703125,299.8880920410156,291.4165954589844,297.9129333496094,297.27325439453125,284.8992614746094,1.0,0.7076801657676697,0.3309955298900604,0.3309955298900604,1.0,1.0,-3.6842877864837646,0.9005954265594482,2.7836923599243164,0.071443386375904,0.8663579225540161,0.8663579225540161,0.0,245.96774291992188,253.0,58094.390625,0.0,4401.99365234375,1.0,279.1568603515625,282.9789428710937,294.4438781738281,298.1944885253906,293.1499938964844,293.1499938964844,279.45001220703125,38859.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785808324813844,1.0,0.0,0.0,3.63069748878479,3.630723714828491,8.795760777502437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.45556640625,0.0,1618.892822265625,1895.4371337890625,0.0,4116.375,0.9177743196487428,1.0,0.0,3.0,1.0,0.0
18118620,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7928658127784729,0.4010471105575561,0.3654081523418426,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9164780378341676,0.6249972581863403,0.5948635935783386,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.8495447039604187,0.57132488489151,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8037849068641663,0.4178548753261566,0.4004490077495575,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6775321960449219,0.247438371181488,1.1389542818069458,285.0059814453125,284.95001220703125,299.8692932128906,291.40167236328125,297.9076843261719,297.2729187011719,285.0052490234375,1.0,0.7096399664878845,0.3307506144046783,0.3307506144046783,1.0,1.0,-3.688422679901123,0.9010096192359924,2.7874128818511963,0.0708798319101333,0.961353600025177,0.961353600025177,0.0,248.9037475585937,256.0,57347.69140625,0.0,4431.9072265625,1.0,279.44219970703125,283.1107788085937,294.3800048828125,298.0161437988281,293.1499938964844,293.1499938964844,279.1499938964844,33536.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705458879470824,1.0,0.0,0.0,3.737295389175415,3.7373218536376953,9.319832656728976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.505859375,0.0,1707.1986083984375,1895.4371337890625,0.0,4046.015380859375,0.9380351305007936,1.0,0.0,3.0,1.0,0.0
18118680,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7928658127784729,0.4010471105575561,0.3654081523418426,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9164780378341676,0.6249972581863403,0.5948635935783386,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.8495447039604187,0.57132488489151,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8037849068641663,0.4178548753261566,0.4004490077495575,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6775321960449219,0.247438371181488,1.1389542818069458,285.0059814453125,284.95001220703125,299.8692932128906,291.40167236328125,297.9076843261719,297.2729187011719,285.0052490234375,1.0,0.7096399664878845,0.3307506144046783,0.3307506144046783,1.0,1.0,-3.688422679901123,0.9010096192359924,2.7874128818511963,0.0708798319101333,0.961353600025177,0.961353600025177,0.0,248.9037475585937,256.0,57347.69140625,0.0,4431.9072265625,1.0,279.44219970703125,283.1107788085937,294.3800048828125,298.0161437988281,293.1499938964844,293.1499938964844,279.1499938964844,33536.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705458879470824,1.0,0.0,0.0,3.737295389175415,3.7373218536376953,9.319832656728976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.505859375,0.0,1707.1986083984375,1895.4371337890625,0.0,4046.015380859375,0.9380351305007936,1.0,0.0,3.0,1.0,0.0
