time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118740,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.78958660364151,0.3995675444602966,0.3644533455371856,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9122354388237,0.6228029727935791,0.5932121872901917,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.8517501354217529,0.5767554640769958,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8009883761405945,0.4172030687332153,0.4001620709896087,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.675279438495636,0.2471745461225509,1.139012575149536,284.8985900878906,284.95001220703125,299.8500061035156,291.38641357421875,297.8932189941406,297.2606811523437,284.89959716796875,1.0,0.7115715742111206,0.3305056989192962,0.3305056989192962,1.0,1.0,-3.691551923751831,0.9011205434799194,2.790431499481201,0.0703837499022483,0.8662912845611572,0.8662912845611572,0.0,252.11875915527344,259.0,58086.953125,0.0,4460.8408203125,1.0,279.1576232910156,282.9802551269531,294.41278076171875,298.1622314453125,293.1499938964844,293.1499938964844,279.45001220703125,38704.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796351790428162,1.0,0.0,0.0,3.6304328441619873,3.630459308624268,8.794478958407126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.1044921875,0.0,1617.4254150390625,1895.4371337890625,0.0,4125.55126953125,0.9176534414291382,1.0,0.0,3.0,1.0,0.0
18118800,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.78958660364151,0.3995675444602966,0.3644533455371856,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9122354388237,0.6228029727935791,0.5932121872901917,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.8517501354217529,0.5767554640769958,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8009883761405945,0.4172030687332153,0.4001620709896087,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.675279438495636,0.2471745461225509,1.139012575149536,284.8985900878906,284.95001220703125,299.8500061035156,291.38641357421875,297.8932189941406,297.2606811523437,284.89959716796875,1.0,0.7115715742111206,0.3305056989192962,0.3305056989192962,1.0,1.0,-3.691551923751831,0.9011205434799194,2.790431499481201,0.0703837499022483,0.8662912845611572,0.8662912845611572,0.0,252.11875915527344,259.0,58086.953125,0.0,4460.8408203125,1.0,279.1576232910156,282.9802551269531,294.41278076171875,298.1622314453125,293.1499938964844,293.1499938964844,279.45001220703125,38704.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796351790428162,1.0,0.0,0.0,3.6304328441619873,3.630459308624268,8.794478958407126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.1044921875,0.0,1617.4254150390625,1895.4371337890625,0.0,4125.55126953125,0.9176534414291382,1.0,0.0,3.0,1.0,0.0
18118860,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7867465615272522,0.3988966345787048,0.3637741506099701,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9085307717323304,0.6214308738708496,0.5918264389038086,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.854956328868866,0.5817630887031555,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7984984517097473,0.4170471429824829,0.3999881148338318,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6732094883918762,0.2471128702163696,1.1389532089233398,285.0053100585937,284.95001220703125,299.8296813964844,291.3724975585937,297.88629150390625,297.2585754394531,285.00457763671875,1.0,0.7134371399879456,0.330275148153305,0.330275148153305,1.0,1.0,-3.694808006286621,0.9013180732727052,2.793489933013916,0.0698222517967224,0.960080862045288,0.960080862045288,0.0,255.11981201171875,262.0,57314.9375,0.0,4488.8349609375,1.0,279.44219970703125,283.1114501953125,294.3498840332031,297.9836730957031,293.1499938964844,293.1499938964844,279.1499938964844,33550.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714725613594056,1.0,0.0,0.0,3.734346866607666,3.734373569488525,9.305134085479948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.8798828125,0.0,1703.672607421875,1895.4371337890625,0.0,4054.16796875,0.93742835521698,1.0,0.0,3.0,1.0,0.0
18118920,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7867465615272522,0.3988966345787048,0.3637741506099701,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9085307717323304,0.6214308738708496,0.5918264389038086,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.854956328868866,0.5817630887031555,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7984984517097473,0.4170471429824829,0.3999881148338318,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6732094883918762,0.2471128702163696,1.1389532089233398,285.0053100585937,284.95001220703125,299.8296813964844,291.3724975585937,297.88629150390625,297.2585754394531,285.00457763671875,1.0,0.7134371399879456,0.330275148153305,0.330275148153305,1.0,1.0,-3.694808006286621,0.9013180732727052,2.793489933013916,0.0698222517967224,0.960080862045288,0.960080862045288,0.0,255.11981201171875,262.0,57314.9375,0.0,4488.8349609375,1.0,279.44219970703125,283.1114501953125,294.3498840332031,297.9836730957031,293.1499938964844,293.1499938964844,279.1499938964844,33550.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714725613594056,1.0,0.0,0.0,3.734346866607666,3.734373569488525,9.305134085479948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.8798828125,0.0,1703.672607421875,1895.4371337890625,0.0,4054.16796875,0.93742835521698,1.0,0.0,3.0,1.0,0.0
18118980,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7830554842948914,0.3970107436180115,0.3625105321407318,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9041162133216858,0.61882483959198,0.5898489952087402,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.8562689423561096,0.5877636075019836,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7952702641487122,0.4159775376319885,0.3993713855743408,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6704238653182983,0.2463705688714981,1.1372143030166626,284.8973999023437,284.95001220703125,299.8077697753906,291.36151123046875,297.8679504394531,297.2420959472656,284.8983764648437,1.0,0.7151412963867188,0.3300445973873138,0.3300445973873138,1.0,1.0,-3.69530200958252,0.9006986021995544,2.7946035861968994,0.0692090541124343,0.8640063405036926,0.8640063405036926,0.0,258.5927734375,265.0,58002.61328125,0.0,4512.1328125,1.0,279.1576843261719,282.9814147949219,294.3856201171875,298.12939453125,293.1499938964844,293.1499938964844,279.45001220703125,38800.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980113685131073,1.0,0.0,0.0,3.624067306518554,3.624093770980835,8.763666414779436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.49658203125,0.0,1610.6553955078125,1895.4371337890625,0.0,4129.71142578125,0.9162824749946594,1.0,0.0,3.0,1.0,0.0
18119040,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7830554842948914,0.3970107436180115,0.3625105321407318,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9041162133216858,0.61882483959198,0.5898489952087402,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.8562689423561096,0.5877636075019836,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7952702641487122,0.4159775376319885,0.3993713855743408,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6704238653182983,0.2463705688714981,1.1372143030166626,284.8973999023437,284.95001220703125,299.8077697753906,291.36151123046875,297.8679504394531,297.2420959472656,284.8983764648437,1.0,0.7151412963867188,0.3300445973873138,0.3300445973873138,1.0,1.0,-3.69530200958252,0.9006986021995544,2.7946035861968994,0.0692090541124343,0.8640063405036926,0.8640063405036926,0.0,258.5927734375,265.0,58002.61328125,0.0,4512.1328125,1.0,279.1576843261719,282.9814147949219,294.3856201171875,298.12939453125,293.1499938964844,293.1499938964844,279.45001220703125,38800.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980113685131073,1.0,0.0,0.0,3.624067306518554,3.624093770980835,8.763666414779436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.49658203125,0.0,1610.6553955078125,1895.4371337890625,0.0,4129.71142578125,0.9162824749946594,1.0,0.0,3.0,1.0,0.0
18119100,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7811846733093262,0.3964386284351349,0.3618381023406982,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9019509553909302,0.6178807616233826,0.5887917280197144,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.8573230504989624,0.5907968282699585,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7935935258865356,0.4156518876552582,0.3989717960357666,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6689179539680481,0.2460675984621048,1.1357709169387815,285.0098571777344,284.95001220703125,299.7962646484375,291.3570556640625,297.8618469238281,297.2380676269531,285.0111083984375,1.0,0.71588534116745,0.3299293220043182,0.3299293220043182,1.0,1.0,-3.6946496963500977,0.9001279473304749,2.794521808624268,0.0687553435564041,0.9408242106437684,0.9408242106437684,0.0,260.3125,265.0,57107.58984375,0.0,4521.1748046875,1.0,279.4010314941406,283.11798095703125,294.3250427246094,297.9117736816406,293.1499938964844,293.1499938964844,279.45001220703125,34426.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739060401916504,1.0,0.0,0.0,3.665398836135864,3.6654248237609854,8.964700555225136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.62548828125,0.0,1626.8438720703125,1895.4371337890625,0.0,4075.530029296875,0.923740029335022,1.0,0.0,3.0,1.0,0.0
18119160,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7797958850860596,0.3959760665893554,0.361480563879013,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9002677798271179,0.6170709133148193,0.588081955909729,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.858526349067688,0.593300998210907,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7923330664634705,0.4154366850852966,0.3988118171691894,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6677629947662354,0.2458382546901703,1.134959697723389,285.0023193359375,284.95001220703125,299.78436279296875,291.353271484375,297.8570861816406,297.23590087890625,285.001220703125,1.0,0.7166692614555359,0.3298299312591553,0.3298299312591553,1.0,1.0,-3.69520902633667,0.899961531162262,2.7952473163604736,0.0684540197253227,0.955069065093994,0.955069065093994,0.0,261.793212890625,268.0,57176.27734375,0.0,4532.08837890625,1.0,279.4431457519531,283.11181640625,294.3268737792969,297.9515686035156,293.1499938964844,293.1499938964844,279.1499938964844,33592.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713042378425598,1.0,0.0,0.0,3.726425886154175,3.726452350616455,9.265700668947828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.5595703125,0.0,1694.2574462890625,1895.4371337890625,0.0,4052.68798828125,0.9353766441345216,1.0,0.0,3.0,1.0,0.0
18119220,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7759585380554199,0.3938811421394348,0.3600170314311981,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8958833813667297,0.6142398715019226,0.5858781933784485,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.8590587377548218,0.5989802479743958,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7889209389686584,0.4141420722007751,0.3979648053646087,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6646806001663208,0.2447882294654846,1.1317358016967771,284.8968811035156,284.95001220703125,299.75946044921875,291.3475341796875,297.8366394042969,297.2176208496094,284.8977966308594,1.0,0.7180209755897522,0.3296311795711517,0.3296311795711517,1.0,1.0,-3.69274377822876,0.8985772728919983,2.7941665649414062,0.0677538141608238,0.8594181537628174,0.8594181537628174,0.0,265.3286437988281,271.0,57796.8359375,0.0,4547.49560546875,1.0,279.15777587890625,282.98583984375,294.36883544921875,298.0990600585937,293.1499938964844,293.1499938964844,279.45001220703125,38946.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794305562973022,1.0,0.0,0.0,3.6071488857269287,3.60717511177063,8.682033012519241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.61474609375,0.0,1591.9581298828125,1895.4371337890625,0.0,4123.771484375,0.9125951528549194,1.0,0.0,3.0,1.0,0.0
18119280,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7759585380554199,0.3938811421394348,0.3600170314311981,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8958833813667297,0.6142398715019226,0.5858781933784485,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.8590587377548218,0.5989802479743958,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7889209389686584,0.4141420722007751,0.3979648053646087,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6646806001663208,0.2447882294654846,1.1317358016967771,284.8968811035156,284.95001220703125,299.75946044921875,291.3475341796875,297.8366394042969,297.2176208496094,284.8977966308594,1.0,0.7180209755897522,0.3296311795711517,0.3296311795711517,1.0,1.0,-3.69274377822876,0.8985772728919983,2.7941665649414062,0.0677538141608238,0.8594181537628174,0.8594181537628174,0.0,265.3286437988281,271.0,57796.8359375,0.0,4547.49560546875,1.0,279.15777587890625,282.98583984375,294.36883544921875,298.0990600585937,293.1499938964844,293.1499938964844,279.45001220703125,38946.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794305562973022,1.0,0.0,0.0,3.6071488857269287,3.60717511177063,8.682033012519241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.61474609375,0.0,1591.9581298828125,1895.4371337890625,0.0,4123.771484375,0.9125951528549194,1.0,0.0,3.0,1.0,0.0
18119340,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7723806500434875,0.3926654458045959,0.3588518500328064,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8916773796081543,0.6122894287109375,0.5839567184448242,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9984824061393738,0.8609309196472168,0.6019160151481628,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7856274247169495,0.4134117662906647,0.3972534835338592,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6616348028182983,0.2440209984779358,1.128485083580017,284.9986267089844,284.95001220703125,299.7331237792969,291.34405517578125,297.824951171875,297.21142578125,284.9977722167969,1.0,0.7190544009208679,0.3294324278831482,0.3294324278831482,1.0,1.0,-3.687789440155029,0.8964686393737793,2.79132080078125,0.0667362362146377,0.947011947631836,0.947011947631836,0.0,268.7991027832031,274.0,56918.765625,0.0,4555.52294921875,1.0,279.4420166015625,283.11444091796875,294.31591796875,297.9240417480469,293.1499938964844,293.1499938964844,279.1499938964844,33764.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701407551765442,1.0,0.0,0.0,3.705409049987793,3.705435276031494,9.161479397334916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.98046875,0.0,1669.9307861328125,1895.4371337890625,0.0,4042.448486328125,0.9308894872665404,1.0,0.0,3.0,1.0,0.0
18119400,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7723806500434875,0.3926654458045959,0.3588518500328064,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8916773796081543,0.6122894287109375,0.5839567184448242,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9984824061393738,0.8609309196472168,0.6019160151481628,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7856274247169495,0.4134117662906647,0.3972534835338592,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6616348028182983,0.2440209984779358,1.128485083580017,284.9986267089844,284.95001220703125,299.7331237792969,291.34405517578125,297.824951171875,297.21142578125,284.9977722167969,1.0,0.7190544009208679,0.3294324278831482,0.3294324278831482,1.0,1.0,-3.687789440155029,0.8964686393737793,2.79132080078125,0.0667362362146377,0.947011947631836,0.947011947631836,0.0,268.7991027832031,274.0,56918.765625,0.0,4555.52294921875,1.0,279.4420166015625,283.11444091796875,294.31591796875,297.9240417480469,293.1499938964844,293.1499938964844,279.1499938964844,33764.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701407551765442,1.0,0.0,0.0,3.705409049987793,3.705435276031494,9.161479397334916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.98046875,0.0,1669.9307861328125,1895.4371337890625,0.0,4042.448486328125,0.9308894872665404,1.0,0.0,3.0,1.0,0.0
18119460,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.768083393573761,0.3904205560684204,0.3572674691677093,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8867393136024475,0.6092870235443115,0.5816078782081604,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9958849549293518,0.861589789390564,0.6027765870094299,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.78169184923172,0.4119316935539245,0.3962551653385162,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.658082902431488,0.242779791355133,1.1244875192642212,284.89581298828125,284.95001220703125,299.7054138183594,291.3426513671875,297.80572509765625,297.1957397460937,284.89666748046875,1.0,0.7196992039680481,0.3293075859546661,0.3293075859546661,1.0,1.0,-3.6780946254730233,0.8931984901428223,2.7848961353302,0.0657817423343658,0.8515494465827942,0.8515494465827942,0.0,272.77471923828125,277.0,57415.43359375,0.0,4553.42431640625,1.0,279.157958984375,282.9931030273437,294.36090087890625,298.06805419921875,293.1499938964844,293.1499938964844,279.45001220703125,39181.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97762930393219,1.0,0.0,0.0,3.5766801834106445,3.5767061710357666,8.535982942703413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.142578125,0.0,1558.48095703125,1895.4371337890625,0.0,4108.08203125,0.905924677848816,1.0,0.0,3.0,1.0,0.0
18119520,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.768083393573761,0.3904205560684204,0.3572674691677093,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8867393136024475,0.6092870235443115,0.5816078782081604,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9958849549293518,0.861589789390564,0.6027765870094299,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.78169184923172,0.4119316935539245,0.3962551653385162,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.658082902431488,0.242779791355133,1.1244875192642212,284.89581298828125,284.95001220703125,299.7054138183594,291.3426513671875,297.80572509765625,297.1957397460937,284.89666748046875,1.0,0.7196992039680481,0.3293075859546661,0.3293075859546661,1.0,1.0,-3.6780946254730233,0.8931984901428223,2.7848961353302,0.0657817423343658,0.8515494465827942,0.8515494465827942,0.0,272.77471923828125,277.0,57415.43359375,0.0,4553.42431640625,1.0,279.157958984375,282.9931030273437,294.36090087890625,298.06805419921875,293.1499938964844,293.1499938964844,279.45001220703125,39181.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97762930393219,1.0,0.0,0.0,3.5766801834106445,3.5767061710357666,8.535982942703413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.142578125,0.0,1558.48095703125,1895.4371337890625,0.0,4108.08203125,0.905924677848816,1.0,0.0,3.0,1.0,0.0
18119580,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7647543549537659,0.389086902141571,0.3559844195842743,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8828136920928955,0.6071895956993103,0.579538106918335,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.994122326374054,0.863869309425354,0.6041829586029053,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7786024808883667,0.4110480844974518,0.395384281873703,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6551979780197144,0.241870179772377,1.1205171346664429,284.9956359863281,284.95001220703125,299.6763916015625,291.34307861328125,297.7963256835937,297.1933288574219,284.99481201171875,1.0,0.7201811075210571,0.3291827738285064,0.3291827738285064,1.0,1.0,-3.6699182987213135,0.8903919458389282,2.779526233673096,0.0647044330835342,0.936236560344696,0.936236560344696,0.0,275.8804626464844,280.0,56515.55078125,0.0,4550.11865234375,1.0,279.4417724609375,283.120361328125,294.31182861328125,297.89410400390625,293.1499938964844,293.1499938964844,279.1499938964844,33852.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676903486251832,1.0,0.0,0.0,3.672855138778688,3.6728808879852295,9.001209377856867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.080078125,0.0,1631.41650390625,1895.4371337890625,0.0,4020.834228515625,0.9235303997993468,1.0,0.0,3.0,1.0,0.0
18119640,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7647543549537659,0.389086902141571,0.3559844195842743,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8828136920928955,0.6071895956993103,0.579538106918335,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.994122326374054,0.863869309425354,0.6041829586029053,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7786024808883667,0.4110480844974518,0.395384281873703,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6551979780197144,0.241870179772377,1.1205171346664429,284.9956359863281,284.95001220703125,299.6763916015625,291.34307861328125,297.7963256835937,297.1933288574219,284.99481201171875,1.0,0.7201811075210571,0.3291827738285064,0.3291827738285064,1.0,1.0,-3.6699182987213135,0.8903919458389282,2.779526233673096,0.0647044330835342,0.936236560344696,0.936236560344696,0.0,275.8804626464844,280.0,56515.55078125,0.0,4550.11865234375,1.0,279.4417724609375,283.120361328125,294.31182861328125,297.89410400390625,293.1499938964844,293.1499938964844,279.1499938964844,33852.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676903486251832,1.0,0.0,0.0,3.672855138778688,3.6728808879852295,9.001209377856867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.080078125,0.0,1631.41650390625,1895.4371337890625,0.0,4020.834228515625,0.9235303997993468,1.0,0.0,3.0,1.0,0.0
18119700,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.763087272644043,0.387996107339859,0.3553254604339599,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8808552622795105,0.6057193279266357,0.5784993767738342,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9931973814964294,0.8642787337303162,0.6048258543014526,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7770728468894958,0.4103274345397949,0.3949642777442932,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6537913680076599,0.2412559539079666,1.1186590194702148,284.8749389648437,284.95001220703125,299.661376953125,291.3439025878906,297.7876892089844,297.18719482421875,284.873779296875,1.0,0.7204298973083496,0.3291203379631042,0.3291203379631042,1.0,1.0,-3.665916204452514,0.8890084624290466,2.7769076824188232,0.0643104836344719,0.8505672812461853,0.8505672812461853,0.0,277.47637939453125,280.0,57297.5390625,0.0,4548.95947265625,1.0,279.19781494140625,282.9779357910156,294.3693542480469,298.1025695800781,293.1499938964844,293.1499938964844,279.1499938964844,38288.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732657670974731,1.0,0.0,0.0,3.627171039581299,3.627197265625,8.778683309174085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.294921875,0.0,1610.4940185546875,1895.4371337890625,0.0,4069.916015625,0.9141683578491212,1.0,0.0,3.0,1.0,0.0
18119760,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7608741521835327,0.3867767453193664,0.354321539402008,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8783376216888428,0.6040946245193481,0.5770794749259949,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.991765558719635,0.8645485043525696,0.6050534248352051,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7750413417816162,0.409471333026886,0.3942703902721405,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6519583463668823,0.2405250370502472,1.1159518957138062,284.8977355957031,284.95001220703125,299.64605712890625,291.3451232910156,297.7780456542969,297.1796264648437,284.8990478515625,1.0,0.720511794090271,0.3291192948818207,0.3291192948818207,1.0,1.0,-3.659184694290161,0.8870136141777039,2.7721710205078125,0.063865028321743,0.8440682291984558,0.8440682291984558,0.0,279.4295654296875,283.0,56955.51171875,0.0,4542.44482421875,1.0,279.15753173828125,283.005126953125,294.3619689941406,298.04022216796875,293.1499938964844,293.1499938964844,279.45001220703125,39422.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747912287712096,1.0,0.0,0.0,3.536034107208252,3.536059617996216,8.343075705852243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.77978515625,0.0,1514.112060546875,1895.4371337890625,0.0,4083.283935546875,0.8970025181770325,1.0,0.0,3.0,1.0,0.0
18119820,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.75774747133255,0.3853492438793182,0.3529546558856964,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8746377229690552,0.6018810272216797,0.5749006271362305,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9900627136230468,0.8666599988937378,0.60635906457901,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7721294164657593,0.4084870815277099,0.3933014273643493,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6492140889167786,0.2395054548978805,1.1114771366119385,284.9942932128906,284.95001220703125,299.614501953125,291.3485412597656,297.76885986328125,297.177978515625,284.99346923828125,1.0,0.7207775115966797,0.3291171789169311,0.3291171789169311,1.0,1.0,-3.6499311923980713,0.8842920660972595,2.765639305114746,0.0631172358989715,0.9266697764396667,0.9266697764396667,0.0,282.3393249511719,286.0,56091.1484375,0.0,4534.92626953125,1.0,279.44146728515625,283.1282653808594,294.3160705566406,297.87115478515625,293.1499938964844,293.1499938964844,279.1499938964844,33834.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96458238363266,1.0,0.0,0.0,3.637136459350586,3.63716197013855,8.826986572785245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9365234375,0.0,1589.029541015625,1895.4371337890625,0.0,3993.3271484375,0.915372371673584,1.0,0.0,3.0,1.0,0.0
18119880,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.75774747133255,0.3853492438793182,0.3529546558856964,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8746377229690552,0.6018810272216797,0.5749006271362305,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9900627136230468,0.8666599988937378,0.60635906457901,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7721294164657593,0.4084870815277099,0.3933014273643493,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6492140889167786,0.2395054548978805,1.1114771366119385,284.9942932128906,284.95001220703125,299.614501953125,291.3485412597656,297.76885986328125,297.177978515625,284.99346923828125,1.0,0.7207775115966797,0.3291171789169311,0.3291171789169311,1.0,1.0,-3.6499311923980713,0.8842920660972595,2.765639305114746,0.0631172358989715,0.9266697764396667,0.9266697764396667,0.0,282.3393249511719,286.0,56091.1484375,0.0,4534.92626953125,1.0,279.44146728515625,283.1282653808594,294.3160705566406,297.87115478515625,293.1499938964844,293.1499938964844,279.1499938964844,33834.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96458238363266,1.0,0.0,0.0,3.637136459350586,3.63716197013855,8.826986572785245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9365234375,0.0,1589.029541015625,1895.4371337890625,0.0,3993.3271484375,0.915372371673584,1.0,0.0,3.0,1.0,0.0
18119940,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7540241479873657,0.3829624354839325,0.3512053489685058,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8703315258026123,0.5986872911453247,0.572330117225647,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9876663088798524,0.8671529293060303,0.6070858240127563,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7686975598335266,0.4068233072757721,0.392091304063797,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6460743546485901,0.2380557656288147,1.106399655342102,284.9000244140625,284.95001220703125,299.5817565917969,291.35308837890625,297.7505798339844,297.1649169921875,284.9006652832031,1.0,0.7209338545799255,0.3291150629520416,0.3291150629520416,1.0,1.0,-3.6380538940429688,0.8807889819145203,2.757264852523804,0.0624043755233287,0.8373585939407349,0.8373585939407349,0.0,285.7911376953125,289.0,56510.82421875,0.0,4523.51416015625,1.0,279.15850830078125,283.01666259765625,294.3683776855469,298.0180969238281,293.1499938964844,293.1499938964844,279.45001220703125,39233.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714916348457336,1.0,0.0,0.0,3.499662160873413,3.499687433242798,8.172323759936262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.82177734375,0.0,1472.30419921875,1895.4371337890625,0.0,4054.33544921875,0.888702929019928,1.0,0.0,3.0,1.0,0.0
18120000,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7540241479873657,0.3829624354839325,0.3512053489685058,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8703315258026123,0.5986872911453247,0.572330117225647,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9876663088798524,0.8671529293060303,0.6070858240127563,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7686975598335266,0.4068233072757721,0.392091304063797,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6460743546485901,0.2380557656288147,1.106399655342102,284.9000244140625,284.95001220703125,299.5817565917969,291.35308837890625,297.7505798339844,297.1649169921875,284.9006652832031,1.0,0.7209338545799255,0.3291150629520416,0.3291150629520416,1.0,1.0,-3.6380538940429688,0.8807889819145203,2.757264852523804,0.0624043755233287,0.8373585939407349,0.8373585939407349,0.0,285.7911376953125,289.0,56510.82421875,0.0,4523.51416015625,1.0,279.15850830078125,283.01666259765625,294.3683776855469,298.0180969238281,293.1499938964844,293.1499938964844,279.45001220703125,39233.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714916348457336,1.0,0.0,0.0,3.499662160873413,3.499687433242798,8.172323759936262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.82177734375,0.0,1472.30419921875,1895.4371337890625,0.0,4054.33544921875,0.888702929019928,1.0,0.0,3.0,1.0,0.0
18120060,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7510032057762146,0.38143190741539,0.3497635126113891,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8667484521865845,0.5963492393493652,0.5700530409812927,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9859163165092468,0.8690385222434998,0.608256995677948,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7658717632293701,0.4057396650314331,0.3910408020019531,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6433874368667603,0.2369236350059509,1.101457118988037,284.9925842285156,284.95001220703125,299.5478515625,291.3586120605469,297.7411193847656,297.1635131835937,284.9917907714844,1.0,0.721055269241333,0.3291760385036468,0.3291760385036468,1.0,1.0,-3.62777042388916,0.8779599070549011,2.7498106956481934,0.0617924518883228,0.9171026349067688,0.9171026349067688,0.0,288.64556884765625,292.0,55647.48828125,0.0,4512.8505859375,1.0,279.4411926269531,283.13629150390625,294.32550048828125,297.852783203125,293.1499938964844,293.1499938964844,279.1499938964844,33821.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96119886636734,1.0,0.0,0.0,3.600186347961426,3.6002113819122314,8.648548828205094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.1435546875,0.0,1546.040771484375,1895.4371337890625,0.0,3963.26513671875,0.9069395661354064,1.0,0.0,3.0,1.0,0.0
18120120,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7510032057762146,0.38143190741539,0.3497635126113891,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8667484521865845,0.5963492393493652,0.5700530409812927,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9859163165092468,0.8690385222434998,0.608256995677948,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7658717632293701,0.4057396650314331,0.3910408020019531,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6433874368667603,0.2369236350059509,1.101457118988037,284.9925842285156,284.95001220703125,299.5478515625,291.3586120605469,297.7411193847656,297.1635131835937,284.9917907714844,1.0,0.721055269241333,0.3291760385036468,0.3291760385036468,1.0,1.0,-3.62777042388916,0.8779599070549011,2.7498106956481934,0.0617924518883228,0.9171026349067688,0.9171026349067688,0.0,288.64556884765625,292.0,55647.48828125,0.0,4512.8505859375,1.0,279.4411926269531,283.13629150390625,294.32550048828125,297.852783203125,293.1499938964844,293.1499938964844,279.1499938964844,33821.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96119886636734,1.0,0.0,0.0,3.600186347961426,3.6002113819122314,8.648548828205094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.1435546875,0.0,1546.040771484375,1895.4371337890625,0.0,3963.26513671875,0.9069395661354064,1.0,0.0,3.0,1.0,0.0
18120180,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.747394323348999,0.3789682686328888,0.3479357063770294,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8625689744949341,0.593056321144104,0.5673788189888,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.98343688249588,0.8693278431892395,0.6088352203369141,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7625328898429871,0.4039926528930664,0.3897450566291809,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6403095126152039,0.2353718131780624,1.095898151397705,284.9017028808594,284.95001220703125,299.5128479003906,291.3648376464844,297.7227478027344,297.15087890625,284.9022216796875,1.0,0.721076488494873,0.3292369842529297,0.3292369842529297,1.0,1.0,-3.614812612533569,0.8743391036987305,2.740473508834839,0.0612069331109523,0.8303055167198181,0.8303055167198181,0.0,292.0638427734375,295.0,56029.421875,0.0,4498.33349609375,1.0,279.1588439941406,283.0287170410156,294.3795166015625,297.9994506835937,293.1499938964844,293.1499938964844,279.45001220703125,39233.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679943323135376,1.0,0.0,0.0,3.459508419036865,3.4595329761505127,7.985867114257417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.0029296875,0.0,1428.55517578125,1895.4371337890625,0.0,4023.51953125,0.87971031665802,1.0,0.0,3.0,1.0,0.0
18120240,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.747394323348999,0.3789682686328888,0.3479357063770294,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8625689744949341,0.593056321144104,0.5673788189888,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.98343688249588,0.8693278431892395,0.6088352203369141,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7625328898429871,0.4039926528930664,0.3897450566291809,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6403095126152039,0.2353718131780624,1.095898151397705,284.9017028808594,284.95001220703125,299.5128479003906,291.3648376464844,297.7227478027344,297.15087890625,284.9022216796875,1.0,0.721076488494873,0.3292369842529297,0.3292369842529297,1.0,1.0,-3.614812612533569,0.8743391036987305,2.740473508834839,0.0612069331109523,0.8303055167198181,0.8303055167198181,0.0,292.0638427734375,295.0,56029.421875,0.0,4498.33349609375,1.0,279.1588439941406,283.0287170410156,294.3795166015625,297.9994506835937,293.1499938964844,293.1499938964844,279.45001220703125,39233.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679943323135376,1.0,0.0,0.0,3.459508419036865,3.4595329761505127,7.985867114257417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.0029296875,0.0,1428.55517578125,1895.4371337890625,0.0,4023.51953125,0.87971031665802,1.0,0.0,3.0,1.0,0.0
18120300,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7456948161125183,0.3781103789806366,0.3470350801944732,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8605882525444031,0.5917748808860779,0.5660353899002075,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9822949767112732,0.8701233267784119,0.6091789603233337,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7609424591064453,0.4033566117286682,0.3890690505504608,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6388095021247864,0.2347140610218048,1.0928806066513062,285.00421142578125,284.95001220703125,299.4949645996094,291.3681640625,297.7173767089844,297.1496276855469,285.004638671875,1.0,0.7210212349891663,0.3292674720287323,0.3292674720287323,1.0,1.0,-3.608076572418213,0.8724568486213684,2.7356197834014893,0.0607707127928733,0.9002628326416016,0.9002628326416016,0.0,293.6448059082031,295.0,55167.35546875,0.0,4489.61474609375,1.0,279.39703369140625,283.1546630859375,294.3272399902344,297.7916259765625,293.1499938964844,293.1499938964844,279.45001220703125,34420.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609419107437134,1.0,0.0,0.0,3.5037217140197754,3.503746032714844,8.191293545678491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.75341796875,0.0,1442.212646484375,1895.4371337890625,0.0,3960.977783203125,0.8872087001800537,1.0,0.0,3.0,1.0,0.0
18120360,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7444350719451904,0.3773385286331177,0.346410185098648,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8590617775917053,0.5905965566635132,0.5649936199188232,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9815943837165833,0.8709834814071655,0.609851598739624,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7597580552101135,0.4028133749961853,0.3886092603206634,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6376438140869141,0.2341306805610656,1.0904865264892578,284.9903869628906,284.95001220703125,299.476806640625,291.37158203125,297.7129211425781,297.149658203125,284.9892578125,1.0,0.7210724949836731,0.3293232321739197,0.3293232321739197,1.0,1.0,-3.6034457683563232,0.8712683320045471,2.732177495956421,0.0606086738407611,0.9070895314216614,0.9070895314216614,0.0,294.9110107421875,298.0,55181.33203125,0.0,4484.73291015625,1.0,279.4417419433594,283.1440734863281,294.3370666503906,297.8357238769531,293.1499938964844,293.1499938964844,279.1499938964844,33739.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575573801994324,1.0,0.0,0.0,3.5633695125579834,3.56339430809021,8.47256671931973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.5732421875,0.0,1503.5198974609375,1895.4371337890625,0.0,3930.7822265625,0.8982628583908081,1.0,0.0,3.0,1.0,0.0
18120420,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7409342527389526,0.3748041987419128,0.3445152044296264,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.855012059211731,0.5872097611427307,0.5622266530990601,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9790323972702026,0.8710669279098511,0.6102877259254456,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7565155029296875,0.400988757610321,0.3872371613979339,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6346178650856018,0.2324836701154709,1.0844857692718506,284.9032592773437,284.95001220703125,299.4397888183594,291.37860107421875,297.6944274902344,297.1374206542969,284.9036560058594,1.0,0.720975399017334,0.329434722661972,0.329434722661972,1.0,1.0,-3.5895018577575684,0.8675126433372498,2.721989154815674,0.060120090842247,0.8230171799659729,0.8230171799659729,0.0,298.3028564453125,301.0,55521.1796875,0.0,4467.4755859375,1.0,279.1592102050781,283.041259765625,294.3927307128906,297.9814758300781,293.1499938964844,293.1499938964844,279.45001220703125,39237.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964284598827362,1.0,0.0,0.0,3.417578220367432,3.4176025390625,7.793458394189656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.54541015625,0.0,1383.887451171875,1895.4371337890625,0.0,3990.68603515625,0.8703011274337769,1.0,0.0,3.0,1.0,0.0
18120480,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7409342527389526,0.3748041987419128,0.3445152044296264,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.855012059211731,0.5872097611427307,0.5622266530990601,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9790323972702026,0.8710669279098511,0.6102877259254456,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7565155029296875,0.400988757610321,0.3872371613979339,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6346178650856018,0.2324836701154709,1.0844857692718506,284.9032592773437,284.95001220703125,299.4397888183594,291.37860107421875,297.6944274902344,297.1374206542969,284.9036560058594,1.0,0.720975399017334,0.329434722661972,0.329434722661972,1.0,1.0,-3.5895018577575684,0.8675126433372498,2.721989154815674,0.060120090842247,0.8230171799659729,0.8230171799659729,0.0,298.3028564453125,301.0,55521.1796875,0.0,4467.4755859375,1.0,279.1592102050781,283.041259765625,294.3927307128906,297.9814758300781,293.1499938964844,293.1499938964844,279.45001220703125,39237.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964284598827362,1.0,0.0,0.0,3.417578220367432,3.4176025390625,7.793458394189656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.54541015625,0.0,1383.887451171875,1895.4371337890625,0.0,3990.68603515625,0.8703011274337769,1.0,0.0,3.0,1.0,0.0
18120540,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7380400896072388,0.37307870388031,0.3429211378097534,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.851594865322113,0.5846314430236816,0.5597487092018127,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9771075248718262,0.8724841475486755,0.6111600399017334,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7538051009178162,0.3997173905372619,0.3860279023647308,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6319704055786133,0.2311406135559082,1.0786579847335815,284.9886474609375,284.95001220703125,299.4017944335937,291.3856811523437,297.6842041015625,297.1362609863281,284.98785400390625,1.0,0.7208614945411682,0.3295462429523468,0.3295462429523468,1.0,1.0,-3.5771796703338623,0.8642386198043823,2.712941169738769,0.0595553368330001,0.8971207141876221,0.8971207141876221,0.0,301.13934326171875,304.0,54681.03125,0.0,4451.3271484375,1.0,279.44049072265625,283.15362548828125,294.3515930175781,297.81939697265625,293.1499938964844,293.1499938964844,279.75,33841.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538180232048036,1.0,0.0,0.0,3.520326852798462,3.5203511714935303,8.269119575743389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.83154296875,0.0,1456.2742919921875,1895.4371337890625,0.0,3897.2919921875,0.8887877464294434,1.0,0.0,3.0,1.0,0.0
