time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120600,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7380400896072388,0.37307870388031,0.3429211378097534,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.851594865322113,0.5846314430236816,0.5597487092018127,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9771075248718262,0.8724841475486755,0.6111600399017334,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7538051009178162,0.3997173905372619,0.3860279023647308,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6319704055786133,0.2311406135559082,1.0786579847335815,284.9886474609375,284.95001220703125,299.4017944335937,291.3856811523437,297.6842041015625,297.1362609863281,284.98785400390625,1.0,0.7208614945411682,0.3295462429523468,0.3295462429523468,1.0,1.0,-3.5771796703338623,0.8642386198043823,2.712941169738769,0.0595553368330001,0.8971207141876221,0.8971207141876221,0.0,301.13934326171875,304.0,54681.03125,0.0,4451.3271484375,1.0,279.44049072265625,283.15362548828125,294.3515930175781,297.81939697265625,293.1499938964844,293.1499938964844,279.75,33841.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538180232048036,1.0,0.0,0.0,3.520326852798462,3.5203511714935303,8.269119575743389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.83154296875,0.0,1456.2742919921875,1895.4371337890625,0.0,3897.2919921875,0.8887877464294434,1.0,0.0,3.0,1.0,0.0
18120660,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7356021404266357,0.3715378940105438,0.3416476547718048,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8486635684967041,0.5822887420654297,0.5576541423797607,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9755921959877014,0.8740472197532654,0.6123308539390564,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7515512704849243,0.3986617922782898,0.3851305246353149,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6297208070755005,0.2299704402685165,1.073878526687622,285.04473876953125,284.95001220703125,299.3628845214844,291.3926086425781,297.6755676269531,297.13726806640625,285.0422668457031,1.0,0.7209776639938354,0.3297021090984344,0.3297021090984344,1.0,1.0,-3.567706346511841,0.8619363903999329,2.7057700157165527,0.0594090074300766,0.9981979131698608,0.9981979131698608,0.0,303.743408203125,292.0,54120.89453125,0.0,4441.5302734375,1.0,279.7412109375,283.2323303222656,294.3633117675781,297.7799987792969,293.1499938964844,293.1499938964844,279.45001220703125,31217.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452078342437744,1.0,0.0,0.0,3.7094125747680655,3.709438562393189,9.181287055071152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.900390625,0.0,1655.4296875,1895.4371337890625,0.0,3819.689697265625,0.929815948009491,1.0,0.0,3.0,1.0,0.0
18120720,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7356021404266357,0.3715378940105438,0.3416476547718048,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8486635684967041,0.5822887420654297,0.5576541423797607,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9755921959877014,0.8740472197532654,0.6123308539390564,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7515512704849243,0.3986617922782898,0.3851305246353149,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6297208070755005,0.2299704402685165,1.073878526687622,285.04473876953125,284.95001220703125,299.3628845214844,291.3926086425781,297.6755676269531,297.13726806640625,285.0422668457031,1.0,0.7209776639938354,0.3297021090984344,0.3297021090984344,1.0,1.0,-3.567706346511841,0.8619363903999329,2.7057700157165527,0.0594090074300766,0.9981979131698608,0.9981979131698608,0.0,303.743408203125,292.0,54120.89453125,0.0,4441.5302734375,1.0,279.7412109375,283.2323303222656,294.3633117675781,297.7799987792969,293.1499938964844,293.1499938964844,279.45001220703125,31217.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452078342437744,1.0,0.0,0.0,3.7094125747680655,3.709438562393189,9.181287055071152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.900390625,0.0,1655.4296875,1895.4371337890625,0.0,3819.689697265625,0.929815948009491,1.0,0.0,3.0,1.0,0.0
18120780,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7353054285049438,0.3688511550426483,0.3395179510116577,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8485652208328247,0.5787961483001709,0.554701030254364,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9770146012306212,0.8733129501342773,0.612195611000061,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7517378926277161,0.3967222869396209,0.3835251331329345,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6294078230857849,0.2282779365777969,1.0668798685073853,284.8794250488281,284.95001220703125,299.3266296386719,291.3986511230469,297.655029296875,297.12213134765625,284.8803405761719,1.0,0.7172099947929382,0.3298443853855133,0.3298443853855133,1.0,1.0,-3.551098108291626,0.857472836971283,2.6936252117156982,0.058940514922142,0.8755550980567932,0.8755550980567932,0.0,300.8108215332031,292.0,54915.546875,0.0,4378.92578125,1.0,279.4593200683594,283.0464172363281,294.4366455078125,297.9896545410156,293.1499938964844,293.1499938964844,279.45001220703125,37958.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561201333999634,1.0,0.0,0.0,3.657487630844116,3.657514095306397,8.926043619794655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.9716796875,0.0,1643.927978515625,1895.4371337890625,0.0,3917.926025390625,0.9224947690963744,1.0,0.0,3.0,1.0,0.0
18120840,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7353257536888123,0.3685964941978454,0.339258998632431,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8486267328262329,0.5784572958946228,0.5543535351753235,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9772326350212096,0.8732571005821228,0.6121203899383545,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7518138885498047,0.3965274095535278,0.3833187222480774,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6294169425964355,0.2281038165092468,1.066019892692566,284.8817749023437,284.95001220703125,299.3231201171875,291.3992004394531,297.65313720703125,297.12078857421875,284.8825988769531,1.0,0.7167180180549622,0.3298579752445221,0.3298579752445221,1.0,1.0,-3.548995018005371,0.8568941950798035,2.692101001739502,0.0588368587195873,0.8731406927108765,0.8731406927108765,0.0,300.3408508300781,280.0,54864.07421875,0.0,4370.4404296875,1.0,279.45703125,283.049560546875,294.4331970214844,297.9797668457031,293.1499938964844,293.1499938964844,279.75,38071.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563165903091432,1.0,0.0,0.0,3.648293972015381,3.648320436477661,8.881226563062228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.89794921875,0.0,1633.82763671875,1895.4371337890625,0.0,3919.6845703125,0.920687198638916,1.0,0.0,3.0,1.0,0.0
18120900,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7359352111816406,0.3675175011157989,0.3379294276237488,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8495214581489563,0.5768979787826538,0.5525129437446594,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9790924191474916,0.8735777735710144,0.6119204163551331,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7527218461036682,0.3956794440746307,0.3822241127490997,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6298304796218872,0.227265402674675,1.0612297058105469,284.9941711425781,284.95001220703125,299.3029479980469,291.4022827148437,297.6459655761719,297.11798095703125,284.9956359863281,1.0,0.7136976718902588,0.3299359083175659,0.3299359083175659,1.0,1.0,-3.537855386734009,0.853849470615387,2.6840059757232666,0.058238323777914,0.9444206357002258,0.9444206357002258,0.0,296.9579772949219,280.0,53840.359375,0.0,4320.24755859375,1.0,279.70147705078125,283.1888122558594,294.3733825683594,297.7606506347656,293.1499938964844,293.1499938964844,279.75,34427.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501070380210876,1.0,0.0,0.0,3.682149887084961,3.682175874710083,9.046825084624288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.44970703125,0.0,1646.877197265625,1895.4371337890625,0.0,3863.92626953125,0.9274371266365052,1.0,0.0,3.0,1.0,0.0
18120960,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7374728322029114,0.3666553497314453,0.3369600772857666,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8514308929443359,0.5755682587623596,0.5510538220405579,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9820025563240052,0.8741588592529297,0.6121793389320374,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7545318007469177,0.3950156271457672,0.3813905119895935,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6309601068496704,0.2265615910291671,1.0571209192276,284.9864501953125,284.95001220703125,299.2825622558594,291.4052429199219,297.6410522460937,297.1180419921875,284.985107421875,1.0,0.7104600071907043,0.3300631642341614,0.3300631642341614,1.0,1.0,-3.529297113418579,0.8517116904258728,2.6775856018066406,0.0580045729875564,0.953407883644104,0.953407883644104,0.0,292.4646301269531,268.0,53786.72265625,0.0,4270.45654296875,1.0,279.74322509765625,283.1839904785156,294.3770751953125,297.7946472167969,293.1499938964844,293.1499938964844,279.45001220703125,33800.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470571875572203,1.0,0.0,0.0,3.737727880477905,3.7377545833587646,9.321990432908932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.41259765625,0.0,1709.7528076171875,1895.4371337890625,0.0,3836.41259765625,0.9380529522895812,1.0,0.0,3.0,1.0,0.0
18121020,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7394357323646545,0.3650194704532623,0.3355663418769836,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8539321422576904,0.5733422040939331,0.5490500926971436,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.985563337802887,0.8738111257553101,0.612152099609375,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7569075226783752,0.3937932550907135,0.3802363872528076,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6324724555015564,0.2254635840654373,1.051794409751892,284.8572082519531,284.95001220703125,299.2572631835937,291.4085693359375,297.6291809082031,297.1106872558594,284.858642578125,1.0,0.7061245441436768,0.3302195370197296,0.3302195370197296,1.0,1.0,-3.5173914432525635,0.8486756086349487,2.6687159538269043,0.0577767826616764,0.8509589433670044,0.8509589433670044,0.0,286.63055419921875,268.0,54397.80078125,0.0,4204.04736328125,1.0,279.4806213378906,283.0379943847656,294.4389038085937,297.9862976074219,293.1499938964844,293.1499938964844,279.45001220703125,39663.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537959694862366,1.0,0.0,0.0,3.653165102005005,3.653191804885864,8.904958690436615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.82568359375,0.0,1651.5467529296875,1895.4371337890625,0.0,3897.09375,0.921639084815979,1.0,0.0,3.0,1.0,0.0
18121080,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7405152320861816,0.3639650642871856,0.3344621956348419,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8553822636604309,0.5719000101089478,0.5475363731384277,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9876031279563904,0.8735800981521606,0.611832857131958,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7582880258560181,0.3929790556430816,0.3793253898620605,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6333171725273132,0.2247297614812851,1.0478897094726562,284.8802185058594,284.95001220703125,299.2412414550781,291.4104919433594,297.6215209960937,297.10577392578125,284.88189697265625,1.0,0.7031663060188293,0.3303177058696747,0.3303177058696747,1.0,1.0,-3.508066415786743,0.8462205529212952,2.6618459224700928,0.0574432127177715,0.8454779982566833,0.8454779982566833,0.0,282.9468994140625,256.0,54088.27734375,0.0,4157.6357421875,1.0,279.4571838378906,283.0652770996094,294.42779541015625,297.9308166503906,293.1499938964844,293.1499938964844,279.75,40102.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543891549110411,1.0,0.0,0.0,3.5797934532165527,3.579819440841675,8.550848633603891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.28369140625,0.0,1568.8140869140625,1895.4371337890625,0.0,3902.415771484375,0.907341718673706,1.0,0.0,3.0,1.0,0.0
18121140,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7450610399246216,0.3622760474681854,0.3323197662830353,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8610435724258423,0.5692360997200012,0.5443649291992188,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9944202303886414,0.8746354579925537,0.6119766235351562,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7635560035705566,0.391651839017868,0.3774676620960235,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6368070840835571,0.2233277410268783,1.039038062095642,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,297.6119689941406,297.1067199707031,284.9864501953125,1.0,0.6953570246696472,0.330572247505188,0.330572247505188,1.0,1.0,-3.4889559745788574,0.84135502576828,2.6476008892059326,0.0568007826805114,0.9277074933052064,0.9277074933052064,0.0,271.8363037109375,244.0,53033.0703125,0.0,4042.014404296875,1.0,279.7417297363281,283.2012634277344,294.3763732910156,297.74566650390625,293.1499938964844,293.1499938964844,279.45001220703125,34240.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942781150341034,1.0,0.0,0.0,3.6644039154052734,3.664429664611816,8.959833621702273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.02490234375,0.0,1624.2576904296875,1895.4371337890625,0.0,3797.702880859375,0.9218778610229492,1.0,0.0,3.0,1.0,0.0
18121200,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7450610399246216,0.3622760474681854,0.3323197662830353,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8610435724258423,0.5692360997200012,0.5443649291992188,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9944202303886414,0.8746354579925537,0.6119766235351562,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7635560035705566,0.391651839017868,0.3774676620960235,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6368070840835571,0.2233277410268783,1.039038062095642,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,297.6119689941406,297.1067199707031,284.9864501953125,1.0,0.6953570246696472,0.330572247505188,0.330572247505188,1.0,1.0,-3.4889559745788574,0.84135502576828,2.6476008892059326,0.0568007826805114,0.9277074933052064,0.9277074933052064,0.0,271.8363037109375,244.0,53033.0703125,0.0,4042.014404296875,1.0,279.7417297363281,283.2012634277344,294.3763732910156,297.74566650390625,293.1499938964844,293.1499938964844,279.45001220703125,34240.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942781150341034,1.0,0.0,0.0,3.6644039154052734,3.664429664611816,8.959833621702273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.02490234375,0.0,1624.2576904296875,1895.4371337890625,0.0,3797.702880859375,0.9218778610229492,1.0,0.0,3.0,1.0,0.0
18121260,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7494714260101318,0.3597232401371002,0.3299006223678589,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8666390776634216,0.5656872987747192,0.5409117937088013,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.8741284012794495,0.6096999049186707,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.768804132938385,0.3897200524806976,0.3754576742649078,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6402994394302368,0.2215927690267563,1.0300379991531372,284.89166259765625,284.95001220703125,299.156494140625,291.41796875,297.5940246582031,297.0967712402344,284.8923034667969,1.0,0.6871136426925659,0.3309481143951416,0.3309481143951416,1.0,1.0,-3.4659221172332764,0.8356641530990601,2.630258083343506,0.0565701052546501,0.831962525844574,0.831962525844574,0.0,261.103271484375,232.0,53272.8046875,0.0,3919.919921875,1.0,279.4584045410156,283.09295654296875,294.4298095703125,297.8819580078125,293.1499938964844,293.1499938964844,279.75,39939.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949135959148407,1.0,0.0,0.0,3.501753330230713,3.5017783641815186,8.182092301467492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.00830078125,0.0,1479.67333984375,1895.4371337890625,0.0,3855.1748046875,0.8897630572319031,1.0,0.0,3.0,1.0,0.0
18121320,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7494714260101318,0.3597232401371002,0.3299006223678589,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8666390776634216,0.5656872987747192,0.5409117937088013,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.8741284012794495,0.6096999049186707,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.768804132938385,0.3897200524806976,0.3754576742649078,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6402994394302368,0.2215927690267563,1.0300379991531372,284.89166259765625,284.95001220703125,299.156494140625,291.41796875,297.5940246582031,297.0967712402344,284.8923034667969,1.0,0.6871136426925659,0.3309481143951416,0.3309481143951416,1.0,1.0,-3.4659221172332764,0.8356641530990601,2.630258083343506,0.0565701052546501,0.831962525844574,0.831962525844574,0.0,261.103271484375,232.0,53272.8046875,0.0,3919.919921875,1.0,279.4584045410156,283.09295654296875,294.4298095703125,297.8819580078125,293.1499938964844,293.1499938964844,279.75,39939.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949135959148407,1.0,0.0,0.0,3.501753330230713,3.5017783641815186,8.182092301467492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.00830078125,0.0,1479.67333984375,1895.4371337890625,0.0,3855.1748046875,0.8897630572319031,1.0,0.0,3.0,1.0,0.0
18121380,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7536378502845764,0.3579682111740112,0.3278291821479797,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8718145489692688,0.5629351139068604,0.537798285484314,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.8770272731781006,0.5960850715637207,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7736719250679016,0.3883231878280639,0.3736635446548462,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6434597969055176,0.22016242146492,1.0215824842453003,284.9819641113281,284.95001220703125,299.1131896972656,291.41973876953125,297.590576171875,297.1065368652344,284.9808349609375,1.0,0.6777287125587463,0.3313239812850952,0.3313239812850952,1.0,1.0,-3.4309945106506348,0.8264282941818237,2.604566097259521,0.0552365891635417,0.9043534398078918,0.9043534398078918,0.0,251.1308441162109,220.0,52085.09375,0.0,3774.546630859375,1.0,279.7411193847656,283.2152709960937,294.37847900390625,297.69354248046875,293.1499938964844,293.1499938964844,279.45001220703125,34384.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371268153190612,1.0,0.0,0.0,3.5839338302612305,3.583958864212036,8.570639806748659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.96142578125,0.0,1531.5748291015625,1895.4371337890625,0.0,3746.287109375,0.9036042094230652,1.0,0.0,3.0,1.0,0.0
18121440,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7536378502845764,0.3579682111740112,0.3278291821479797,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8718145489692688,0.5629351139068604,0.537798285484314,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.8770272731781006,0.5960850715637207,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7736719250679016,0.3883231878280639,0.3736635446548462,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6434597969055176,0.22016242146492,1.0215824842453003,284.9819641113281,284.95001220703125,299.1131896972656,291.41973876953125,297.590576171875,297.1065368652344,284.9808349609375,1.0,0.6777287125587463,0.3313239812850952,0.3313239812850952,1.0,1.0,-3.4309945106506348,0.8264282941818237,2.604566097259521,0.0552365891635417,0.9043534398078918,0.9043534398078918,0.0,251.1308441162109,220.0,52085.09375,0.0,3774.546630859375,1.0,279.7411193847656,283.2152709960937,294.37847900390625,297.69354248046875,293.1499938964844,293.1499938964844,279.45001220703125,34384.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371268153190612,1.0,0.0,0.0,3.5839338302612305,3.583958864212036,8.570639806748659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.96142578125,0.0,1531.5748291015625,1895.4371337890625,0.0,3746.287109375,0.9036042094230652,1.0,0.0,3.0,1.0,0.0
18121500,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7559727430343628,0.3567146956920624,0.3267640173435211,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8747146725654602,0.5611767768859863,0.5362182259559631,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.8786700367927551,0.5885123014450073,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7763928771018982,0.3873632550239563,0.3727595508098602,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6452897787094116,0.2193233519792556,1.01745867729187,284.8632202148437,284.95001220703125,299.09130859375,291.4200744628906,297.588134765625,297.11065673828125,284.8624267578125,1.0,0.6727784872055054,0.331511914730072,0.331511914730072,1.0,1.0,-3.4126627445220947,0.8215368986129761,2.591125726699829,0.0545229464769363,0.8158038258552551,0.8158038258552551,0.0,245.91314697265625,220.0,52552.98046875,0.0,3699.405517578125,1.0,279.5001525878906,283.08160400390625,294.4371337890625,297.8840637207031,293.1499938964844,293.1499938964844,279.45001220703125,39710.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419379234313964,1.0,0.0,0.0,3.5092947483062744,3.509320020675659,8.21737330625183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.26904296875,0.0,1486.3687744140625,1895.4371337890625,0.0,3790.051025390625,0.8882680535316467,1.0,0.0,3.0,1.0,0.0
18121560,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7580891251564026,0.3553934097290039,0.3253988027572632,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8774351477622986,0.5593259930610657,0.5343014597892761,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.8805202841758728,0.5810565948486328,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7789430618286133,0.3863123655319214,0.3716047704219818,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6469815373420715,0.2184201776981353,1.0126444101333618,284.8930969238281,284.95001220703125,299.0692749023437,291.41998291015625,297.5858764648437,297.11480712890625,284.8939819335937,1.0,0.6676139235496521,0.3318256437778473,0.3318256437778473,1.0,1.0,-3.392571449279785,0.8164741396903992,2.576097249984741,0.0540023297071456,0.811739981174469,0.811739981174469,0.0,240.742904663086,208.0,52033.65234375,0.0,3621.0625,1.0,279.4589233398437,283.119873046875,294.4267272949219,297.80712890625,293.1499938964844,293.1499938964844,279.75,40438.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424052238464355,1.0,0.0,0.0,3.3953967094421387,3.395420789718628,7.692621011301526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.1318359375,0.0,1369.0081787109375,1895.4371337890625,0.0,3794.292236328125,0.8664412498474121,1.0,0.0,3.0,1.0,0.0
18121620,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7637975215911865,0.353657454252243,0.3233127892017364,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8844087719917297,0.5565568208694458,0.5311369299888611,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.8864573240280151,0.5643428564071655,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7853878736495972,0.3848691880702972,0.3697303235530853,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6514584422111511,0.2170500010251999,1.0042401552200315,284.9781188964844,284.95001220703125,299.0248718261719,291.4184875488281,297.5927124023437,297.1380920410156,284.9772033691406,1.0,0.6570176482200623,0.332453042268753,0.332453042268753,1.0,1.0,-3.3537909984588623,0.8067807555198669,2.5470101833343506,0.0529851131141185,0.8791865706443787,0.8791865706443787,0.0,229.63954162597656,196.0,50887.0078125,0.0,3465.765380859375,1.0,279.7402038574219,283.23590087890625,294.37261962890625,297.6143493652344,293.1499938964844,293.1499938964844,280.04998779296875,34506.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929408073425293,1.0,0.0,0.0,3.479387283325196,3.479411363601685,8.077907409642648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.56103515625,0.0,1416.382080078125,1895.4371337890625,0.0,3675.714599609375,0.8799882531166077,1.0,0.0,3.0,1.0,0.0
18121680,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7637975215911865,0.353657454252243,0.3233127892017364,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8844087719917297,0.5565568208694458,0.5311369299888611,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.8864573240280151,0.5643428564071655,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7853878736495972,0.3848691880702972,0.3697303235530853,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6514584422111511,0.2170500010251999,1.0042401552200315,284.9781188964844,284.95001220703125,299.0248718261719,291.4184875488281,297.5927124023437,297.1380920410156,284.9772033691406,1.0,0.6570176482200623,0.332453042268753,0.332453042268753,1.0,1.0,-3.3537909984588623,0.8067807555198669,2.5470101833343506,0.0529851131141185,0.8791865706443787,0.8791865706443787,0.0,229.63954162597656,196.0,50887.0078125,0.0,3465.765380859375,1.0,279.7402038574219,283.23590087890625,294.37261962890625,297.6143493652344,293.1499938964844,293.1499938964844,280.04998779296875,34506.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929408073425293,1.0,0.0,0.0,3.479387283325196,3.479411363601685,8.077907409642648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.56103515625,0.0,1416.382080078125,1895.4371337890625,0.0,3675.714599609375,0.8799882531166077,1.0,0.0,3.0,1.0,0.0
18121740,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7707765698432922,0.3521102666854858,0.3215510547161102,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8927613496780396,0.5540297031402588,0.5283624529838562,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.893740177154541,0.5462016463279724,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7930784821510315,0.3836328685283661,0.3681591749191284,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6570853590965271,0.2159103602170944,0.9971165060997008,285.0301208496094,284.95001220703125,298.9799499511719,291.4150695800781,297.6043701171875,297.1679077148437,285.02716064453125,1.0,0.646217405796051,0.3330804407596588,0.3330804407596588,1.0,1.0,-3.316062688827514,0.7973489761352539,2.5187137126922607,0.0520219393074512,0.9696030616760254,0.9696030616760254,0.0,218.1123504638672,199.0,50023.7265625,0.0,3313.670166015625,1.0,280.04083251953125,283.3136291503906,294.37353515625,297.5454406738281,293.1499938964844,293.1499938964844,279.75,31568.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181980490684508,1.0,0.0,0.0,3.6576528549194336,3.6576783657073975,8.926850796342478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.4033203125,0.0,1596.2113037109375,1895.4371337890625,0.0,3572.519775390625,0.918163001537323,1.0,0.0,3.0,1.0,0.0
18121800,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7707765698432922,0.3521102666854858,0.3215510547161102,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8927613496780396,0.5540297031402588,0.5283624529838562,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.893740177154541,0.5462016463279724,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7930784821510315,0.3836328685283661,0.3681591749191284,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6570853590965271,0.2159103602170944,0.9971165060997008,285.0301208496094,284.95001220703125,298.9799499511719,291.4150695800781,297.6043701171875,297.1679077148437,285.02716064453125,1.0,0.646217405796051,0.3330804407596588,0.3330804407596588,1.0,1.0,-3.316062688827514,0.7973489761352539,2.5187137126922607,0.0520219393074512,0.9696030616760254,0.9696030616760254,0.0,218.1123504638672,199.0,50023.7265625,0.0,3313.670166015625,1.0,280.04083251953125,283.3136291503906,294.37353515625,297.5454406738281,293.1499938964844,293.1499938964844,279.75,31568.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181980490684508,1.0,0.0,0.0,3.6576528549194336,3.6576783657073975,8.926850796342478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.4033203125,0.0,1596.2113037109375,1895.4371337890625,0.0,3572.519775390625,0.918163001537323,1.0,0.0,3.0,1.0,0.0
18121860,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7728785872459412,0.3493176400661468,0.3191715776920318,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8955073952674866,0.5501740574836731,0.5249056220054626,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.8986243605613708,0.5377974510192871,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7958093881607056,0.3813899159431457,0.3661426603794098,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6588352918624878,0.2142104059457779,0.9894720911979676,284.8819580078125,284.95001220703125,298.93463134765625,291.4095458984375,297.5998229980469,297.17584228515625,284.8829650878906,1.0,0.6399303674697876,0.3339499533176422,0.3339499533176422,1.0,1.0,-3.287306070327759,0.7912840247154236,2.4960219860076904,0.052257589995861,0.8473951816558838,0.8473951816558838,0.0,212.3928375244141,202.0,50479.09765625,0.0,3217.05419921875,1.0,279.75811767578125,283.1525573730469,294.43634033203125,297.7152099609375,293.1499938964844,293.1499938964844,280.04998779296875,38973.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281463027000428,1.0,0.0,0.0,3.552376747131348,3.5524022579193115,8.420373092121736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.45458984375,0.0,1529.275390625,1895.4371337890625,0.0,3664.138671875,0.9000299572944641,1.0,0.0,3.0,1.0,0.0
18121920,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7728785872459412,0.3493176400661468,0.3191715776920318,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8955073952674866,0.5501740574836731,0.5249056220054626,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.8986243605613708,0.5377974510192871,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7958093881607056,0.3813899159431457,0.3661426603794098,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6588352918624878,0.2142104059457779,0.9894720911979676,284.8819580078125,284.95001220703125,298.93463134765625,291.4095458984375,297.5998229980469,297.17584228515625,284.8829650878906,1.0,0.6399303674697876,0.3339499533176422,0.3339499533176422,1.0,1.0,-3.287306070327759,0.7912840247154236,2.4960219860076904,0.052257589995861,0.8473951816558838,0.8473951816558838,0.0,212.3928375244141,202.0,50479.09765625,0.0,3217.05419921875,1.0,279.75811767578125,283.1525573730469,294.43634033203125,297.7152099609375,293.1499938964844,293.1499938964844,280.04998779296875,38973.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281463027000428,1.0,0.0,0.0,3.552376747131348,3.5524022579193115,8.420373092121736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.45458984375,0.0,1529.275390625,1895.4371337890625,0.0,3664.138671875,0.9000299572944641,1.0,0.0,3.0,1.0,0.0
18121980,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7727070450782776,0.3474194407463074,0.3171775043010711,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8954083919525146,0.5472133755683899,0.521801233291626,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9031136631965636,0.5347888469696045,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7959630489349365,0.3796971142292022,0.3642992973327636,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6584386825561523,0.212765634059906,0.9822019934654236,284.987548828125,284.95001220703125,298.888916015625,291.4017028808594,297.5973815917969,297.18621826171875,284.9866027832031,1.0,0.6361404061317444,0.334819495677948,0.334819495677948,1.0,1.0,-3.266587018966675,0.7876290678977966,2.4789578914642334,0.0531219542026519,0.9288294315338136,0.9288294315338136,0.0,209.9138336181641,205.0,49480.5546875,0.0,3157.52490234375,1.0,280.04156494140625,283.2850341796875,294.36920166015625,297.5229797363281,293.1499938964844,293.1499938964844,279.75,33807.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177510142326356,1.0,0.0,0.0,3.646837711334229,3.646863460540772,8.874137620296096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.99267578125,0.0,1600.22509765625,1895.4371337890625,0.0,3568.388916015625,0.917538285255432,1.0,0.0,3.0,1.0,0.0
18122040,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7727070450782776,0.3474194407463074,0.3171775043010711,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8954083919525146,0.5472133755683899,0.521801233291626,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9031136631965636,0.5347888469696045,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7959630489349365,0.3796971142292022,0.3642992973327636,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6584386825561523,0.212765634059906,0.9822019934654236,284.987548828125,284.95001220703125,298.888916015625,291.4017028808594,297.5973815917969,297.18621826171875,284.9866027832031,1.0,0.6361404061317444,0.334819495677948,0.334819495677948,1.0,1.0,-3.266587018966675,0.7876290678977966,2.4789578914642334,0.0531219542026519,0.9288294315338136,0.9288294315338136,0.0,209.9138336181641,205.0,49480.5546875,0.0,3157.52490234375,1.0,280.04156494140625,283.2850341796875,294.36920166015625,297.5229797363281,293.1499938964844,293.1499938964844,279.75,33807.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177510142326356,1.0,0.0,0.0,3.646837711334229,3.646863460540772,8.874137620296096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.99267578125,0.0,1600.22509765625,1895.4371337890625,0.0,3568.388916015625,0.917538285255432,1.0,0.0,3.0,1.0,0.0
18122100,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.771999180316925,0.3461140990257263,0.3162310421466827,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8946221470832825,0.5453868508338928,0.5203269720077515,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.9043567180633544,0.534643292427063,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7954005599021912,0.378614991903305,0.3634507954120636,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6577292680740356,0.2119037806987762,0.9788323640823364,284.8617553710937,284.95001220703125,298.8659362792969,291.3968811035156,297.5902099609375,297.18359375,284.8594970703125,1.0,0.6349287629127502,0.3352542519569397,0.3352542519569397,1.0,1.0,-3.258429765701294,0.7864537835121155,2.471975803375244,0.0537915267050266,0.8369832634925842,0.8369832634925842,0.0,209.48963928222656,205.0,50158.1875,0.0,3137.3310546875,1.0,279.7984313964844,283.1395568847656,294.4256896972656,297.7201843261719,293.1499938964844,293.1499938964844,279.75,38700.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238759875297546,1.0,0.0,0.0,3.593535661697388,3.5935616493225098,8.616626132607053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.13671875,0.0,1574.3470458984375,1895.4371337890625,0.0,3624.884521484375,0.9065415859222412,1.0,0.0,3.0,1.0,0.0
18122160,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7704563140869141,0.3446888029575348,0.3149744868278503,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8929456472396851,0.5434151291847229,0.5185075402259827,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9051071405410768,0.5356917381286621,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7940387725830078,0.3774029910564422,0.3623502254486084,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6563489437103271,0.2109279483556747,0.9747032523155212,284.8871765136719,284.95001220703125,298.8428955078125,291.3913879394531,297.58013916015625,297.17730712890625,284.8889465332031,1.0,0.6339607834815979,0.3355917334556579,0.3355917334556579,1.0,1.0,-3.2497029304504395,0.7848292589187622,2.464873552322388,0.054127499461174,0.8277600407600403,0.8277600407600403,0.0,209.6677703857422,208.0,49765.6796875,0.0,3119.33203125,1.0,279.7581787109375,283.1741027832031,294.4111022949219,297.6485900878906,293.1499938964844,293.1499938964844,280.04998779296875,40212.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257233142852784,1.0,0.0,0.0,3.479203939437866,3.479228973388672,8.077055326793925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.64697265625,0.0,1456.880615234375,1895.4371337890625,0.0,3641.880126953125,0.8849442005157471,1.0,0.0,3.0,1.0,0.0
18122220,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7676853537559509,0.3427731990814209,0.3131170570850372,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8897308111190796,0.5404615998268127,0.5155675411224365,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9073585271835328,0.5382828712463379,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.791426420211792,0.3756916224956512,0.3606240749359131,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6536393761634827,0.2093600928783416,0.9674821496009828,284.99127197265625,284.95001220703125,298.79656982421875,291.3784484863281,297.5684814453125,297.1759338378906,284.99041748046875,1.0,0.6327741146087646,0.3362667560577392,0.3362667560577392,1.0,1.0,-3.2362844944000244,0.7827584743499756,2.453526020050049,0.0549897849559783,0.9114335179328918,0.9114335179328918,0.0,210.4575653076172,211.0,48860.97265625,0.0,3094.665283203125,1.0,280.041015625,283.3028259277344,294.34197998046875,297.4568786621094,293.1499938964844,293.1499938964844,279.75,33867.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91443532705307,1.0,0.0,0.0,3.5808475017547607,3.580872297286988,8.555884960514959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.314453125,0.0,1524.25634765625,1895.4371337890625,0.0,3537.71826171875,0.9025613069534302,1.0,0.0,3.0,1.0,0.0
18122280,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7676853537559509,0.3427731990814209,0.3131170570850372,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8897308111190796,0.5404615998268127,0.5155675411224365,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9073585271835328,0.5382828712463379,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.791426420211792,0.3756916224956512,0.3606240749359131,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6536393761634827,0.2093600928783416,0.9674821496009828,284.99127197265625,284.95001220703125,298.79656982421875,291.3784484863281,297.5684814453125,297.1759338378906,284.99041748046875,1.0,0.6327741146087646,0.3362667560577392,0.3362667560577392,1.0,1.0,-3.2362844944000244,0.7827584743499756,2.453526020050049,0.0549897849559783,0.9114335179328918,0.9114335179328918,0.0,210.4575653076172,211.0,48860.97265625,0.0,3094.665283203125,1.0,280.041015625,283.3028259277344,294.34197998046875,297.4568786621094,293.1499938964844,293.1499938964844,279.75,33867.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91443532705307,1.0,0.0,0.0,3.5808475017547607,3.580872297286988,8.555884960514959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.314453125,0.0,1524.25634765625,1895.4371337890625,0.0,3537.71826171875,0.9025613069534302,1.0,0.0,3.0,1.0,0.0
18122340,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7637596130371094,0.3399716913700104,0.3109162151813507,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8852598667144775,0.5366013050079346,0.5122877955436707,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.90751051902771,0.54278564453125,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7877170443534851,0.3733413219451904,0.3586942851543426,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6500713229179382,0.2073861211538314,0.9597084522247314,284.8964538574219,284.95001220703125,298.75,291.3626403808594,297.5445556640625,297.1584777832031,284.8973693847656,1.0,0.6321946978569031,0.3369417488574981,0.3369417488574981,1.0,1.0,-3.2234442234039307,0.7808426022529602,2.442601442337036,0.0559948496520519,0.8188563585281372,0.8188563585281372,0.0,212.302734375,214.0,49152.25,0.0,3077.198974609375,1.0,279.7590637207031,283.1968078613281,294.3816833496094,297.5811462402344,293.1499938964844,293.1499938964844,280.04998779296875,39887.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223831295967102,1.0,0.0,0.0,3.415929079055786,3.4159536361694336,7.785939715176937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.02587890625,0.0,1386.701171875,1895.4371337890625,0.0,3611.135009765625,0.8706211447715759,1.0,0.0,3.0,1.0,0.0
18122400,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7637596130371094,0.3399716913700104,0.3109162151813507,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8852598667144775,0.5366013050079346,0.5122877955436707,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.90751051902771,0.54278564453125,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7877170443534851,0.3733413219451904,0.3586942851543426,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6500713229179382,0.2073861211538314,0.9597084522247314,284.8964538574219,284.95001220703125,298.75,291.3626403808594,297.5445556640625,297.1584777832031,284.8973693847656,1.0,0.6321946978569031,0.3369417488574981,0.3369417488574981,1.0,1.0,-3.2234442234039307,0.7808426022529602,2.442601442337036,0.0559948496520519,0.8188563585281372,0.8188563585281372,0.0,212.302734375,214.0,49152.25,0.0,3077.198974609375,1.0,279.7590637207031,283.1968078613281,294.3816833496094,297.5811462402344,293.1499938964844,293.1499938964844,280.04998779296875,39887.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223831295967102,1.0,0.0,0.0,3.415929079055786,3.4159536361694336,7.785939715176937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.02587890625,0.0,1386.701171875,1895.4371337890625,0.0,3611.135009765625,0.8706211447715759,1.0,0.0,3.0,1.0,0.0
