time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122460,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7599543929100037,0.3379243910312652,0.3090080320835113,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8807919025421143,0.533507227897644,0.5092912316322327,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.90816068649292,0.5476710796356201,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7839797139167786,0.3715167343616485,0.356931060552597,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6464472413063049,0.2056604921817779,0.952058494091034,284.9915771484375,284.95001220703125,298.7020263671875,291.3441467285156,297.5272827148437,297.1503295898437,284.9906616210937,1.0,0.631973385810852,0.3375325798988342,0.3375325798988342,1.0,1.0,-3.212097644805908,0.7791327834129333,2.432965040206909,0.0567687712609767,0.8989466428756714,0.8989466428756714,0.0,214.4326019287109,217.0,48284.69921875,0.0,3064.593994140625,1.0,280.0404968261719,283.316650390625,294.3089904785156,297.38934326171875,293.1499938964844,293.1499938964844,280.3500061035156,33736.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911444365978241,1.0,0.0,0.0,3.5231611728668213,3.5231857299804688,8.282440830953419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.23291015625,0.0,1458.64453125,1895.4371337890625,0.0,3510.0029296875,0.8893264532089233,1.0,0.0,3.0,1.0,0.0
18122520,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7599543929100037,0.3379243910312652,0.3090080320835113,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8807919025421143,0.533507227897644,0.5092912316322327,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.90816068649292,0.5476710796356201,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7839797139167786,0.3715167343616485,0.356931060552597,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6464472413063049,0.2056604921817779,0.952058494091034,284.9915771484375,284.95001220703125,298.7020263671875,291.3441467285156,297.5272827148437,297.1503295898437,284.9906616210937,1.0,0.631973385810852,0.3375325798988342,0.3375325798988342,1.0,1.0,-3.212097644805908,0.7791327834129333,2.432965040206909,0.0567687712609767,0.8989466428756714,0.8989466428756714,0.0,214.4326019287109,217.0,48284.69921875,0.0,3064.593994140625,1.0,280.0404968261719,283.316650390625,294.3089904785156,297.38934326171875,293.1499938964844,293.1499938964844,280.3500061035156,33736.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911444365978241,1.0,0.0,0.0,3.5231611728668213,3.5231857299804688,8.282440830953419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.23291015625,0.0,1458.64453125,1895.4371337890625,0.0,3510.0029296875,0.8893264532089233,1.0,0.0,3.0,1.0,0.0
18122580,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7564683556556702,0.3360557556152344,0.307420015335083,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8766103982925415,0.5306522846221924,0.5066912174224854,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9990000128746032,0.9087486863136292,0.5525604486465454,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.780526876449585,0.3699083626270294,0.3554935157299042,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.6431118845939636,0.2040897607803344,0.9454081058502196,285.0600280761719,284.95001220703125,298.651611328125,291.3233337402344,297.5108642578125,297.1440734863281,285.0575561523437,1.0,0.6321252584457397,0.3381234109401703,0.3381234109401703,1.0,1.0,-3.203214406967163,0.7781553268432617,2.4250590801239014,0.057757094502449,1.0,1.0,0.0,216.69493103027344,220.0,47616.58984375,0.0,3058.014404296875,1.0,280.3414001464844,283.4062805175781,294.29156494140625,297.3153686523437,293.1499938964844,293.1499938964844,280.04998779296875,31168.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021165370941162,1.0,0.0,0.0,3.717217206954956,3.717243194580078,9.219962748829856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.0400390625,0.0,1664.520751953125,1895.4371337890625,0.0,3423.305908203125,0.9313607215881348,1.0,0.0,3.0,1.0,0.0
18122640,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7564683556556702,0.3360557556152344,0.307420015335083,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8766103982925415,0.5306522846221924,0.5066912174224854,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9990000128746032,0.9087486863136292,0.5525604486465454,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.780526876449585,0.3699083626270294,0.3554935157299042,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.6431118845939636,0.2040897607803344,0.9454081058502196,285.0600280761719,284.95001220703125,298.651611328125,291.3233337402344,297.5108642578125,297.1440734863281,285.0575561523437,1.0,0.6321252584457397,0.3381234109401703,0.3381234109401703,1.0,1.0,-3.203214406967163,0.7781553268432617,2.4250590801239014,0.057757094502449,1.0,1.0,0.0,216.69493103027344,220.0,47616.58984375,0.0,3058.014404296875,1.0,280.3414001464844,283.4062805175781,294.29156494140625,297.3153686523437,293.1499938964844,293.1499938964844,280.04998779296875,31168.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021165370941162,1.0,0.0,0.0,3.717217206954956,3.717243194580078,9.219962748829856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.0400390625,0.0,1664.520751953125,1895.4371337890625,0.0,3423.305908203125,0.9313607215881348,1.0,0.0,3.0,1.0,0.0
18122700,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7544140219688416,0.3345966339111328,0.3064433932304382,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8742026090621948,0.5286772847175598,0.5052008628845215,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.9079926013946532,0.5554314255714417,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7785202860832214,0.3687132000923157,0.3546505272388458,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6412468552589417,0.2030773162841797,0.9417967796325684,284.9009094238281,284.95001220703125,298.6255187988281,291.3121032714844,297.4963073730469,297.13299560546875,284.893798828125,1.0,0.6322590112686157,0.3384188115596771,0.3384188115596771,1.0,1.0,-3.1983487606048584,0.7775306701660156,2.4208180904388428,0.0582666136324405,0.9154913425445556,0.9154913425445556,0.0,218.0526123046875,220.0,48634.6484375,0.0,3055.06103515625,1.0,280.09619140625,283.2183532714844,294.3572082519531,297.5452575683594,293.1499938964844,293.1499938964844,280.04998779296875,34519.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910715639591217,1.0,0.0,0.0,3.7404069900512695,3.740433692932129,9.335358299722428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.96875,0.0,1718.5740966796875,1895.4371337890625,0.0,3503.243896484375,0.9375506043434144,1.0,0.0,3.0,1.0,0.0
18122760,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7517173886299133,0.3328495025634765,0.3050269186496734,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8711414337158203,0.5263651609420776,0.5032075047492981,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.9065502882003784,0.5590270757675171,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7759054899215698,0.3672384321689605,0.3534291684627533,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6388921737670898,0.2018601298332214,0.9370588660240172,284.87908935546875,284.95001220703125,298.5989074707031,291.30035400390625,297.47802734375,297.1171264648437,284.8798522949219,1.0,0.6323059797286987,0.3386998176574707,0.3386998176574707,1.0,1.0,-3.1914098262786865,0.7762290835380554,2.415180921554565,0.0585536435246467,0.878400981426239,0.878400981426239,0.0,219.7281951904297,223.0,48399.578125,0.0,3049.44189453125,1.0,280.0570678710937,283.2065734863281,294.3437194824219,297.49517822265625,293.1499938964844,293.1499938964844,280.3500061035156,37890.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153772592544556,1.0,0.0,0.0,3.671278953552246,3.6713054180145264,8.99348549410206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.8681640625,0.0,1659.9228515625,1895.4371337890625,0.0,3546.4375,0.925586998462677,1.0,0.0,3.0,1.0,0.0
18122820,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7471947073936462,0.3304610848426819,0.3027518093585968,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8658345937728882,0.5228580832481384,0.49976447224617,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.9049919843673706,0.5654271245002747,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7713524103164673,0.3650556206703186,0.3513057231903076,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.634644091129303,0.1998189389705658,0.928034245967865,284.9943542480469,284.95001220703125,298.54412841796875,291.2753295898437,297.4529724121094,297.1010437011719,284.9931945800781,1.0,0.6324042677879333,0.3392618596553802,0.3392618596553802,1.0,1.0,-3.178821325302124,0.7740122079849243,2.40480899810791,0.0590837635099887,0.967857539653778,0.967857539653778,0.0,222.72637939453125,226.0,47352.28515625,0.0,3039.06298828125,1.0,280.3424377441406,283.3495788574219,294.2510681152344,297.2794189453125,293.1499938964844,293.1499938964844,280.04998779296875,33577.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065722227096558,1.0,0.0,0.0,3.764769315719605,3.764796257019043,9.45736246649176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.697265625,0.0,1741.619140625,1895.4371337890625,0.0,3464.765869140625,0.9442761540412904,1.0,0.0,3.0,1.0,0.0
18122880,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7471947073936462,0.3304610848426819,0.3027518093585968,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8658345937728882,0.5228580832481384,0.49976447224617,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.9049919843673706,0.5654271245002747,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7713524103164673,0.3650556206703186,0.3513057231903076,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.634644091129303,0.1998189389705658,0.928034245967865,284.9943542480469,284.95001220703125,298.54412841796875,291.2753295898437,297.4529724121094,297.1010437011719,284.9931945800781,1.0,0.6324042677879333,0.3392618596553802,0.3392618596553802,1.0,1.0,-3.178821325302124,0.7740122079849243,2.40480899810791,0.0590837635099887,0.967857539653778,0.967857539653778,0.0,222.72637939453125,226.0,47352.28515625,0.0,3039.06298828125,1.0,280.3424377441406,283.3495788574219,294.2510681152344,297.2794189453125,293.1499938964844,293.1499938964844,280.04998779296875,33577.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065722227096558,1.0,0.0,0.0,3.764769315719605,3.764796257019043,9.45736246649176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.697265625,0.0,1741.619140625,1895.4371337890625,0.0,3464.765869140625,0.9442761540412904,1.0,0.0,3.0,1.0,0.0
18122940,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7425304651260376,0.3272906243801117,0.3002956807613373,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8604058027267456,0.5185425281524658,0.4961351156234741,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.9016113877296448,0.5720718502998352,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7666855454444885,0.3622965514659881,0.349061369895935,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6303207874298096,0.197442278265953,0.918703556060791,284.869384765625,284.95001220703125,298.48748779296875,291.2484741210937,297.4194641113281,297.0745849609375,284.87158203125,1.0,0.6324935555458069,0.3398239016532898,0.3398239016532898,1.0,1.0,-3.165581464767456,0.771577000617981,2.394004344940185,0.0596553198993206,0.8465602993965149,0.8465602993965149,0.0,225.88302612304688,214.0,47719.6328125,0.0,3028.205322265625,1.0,280.05670166015625,283.2145690917969,294.2763671875,297.3913879394531,293.1499938964844,293.1499938964844,280.3500061035156,40483.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162545204162598,1.0,0.0,0.0,3.607487440109253,3.607513904571533,8.683662713337981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.166015625,0.0,1603.7137451171875,1895.4371337890625,0.0,3554.553466796875,0.9135661721229552,1.0,0.0,3.0,1.0,0.0
18123000,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7425304651260376,0.3272906243801117,0.3002956807613373,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8604058027267456,0.5185425281524658,0.4961351156234741,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.9016113877296448,0.5720718502998352,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7666855454444885,0.3622965514659881,0.349061369895935,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6303207874298096,0.197442278265953,0.918703556060791,284.869384765625,284.95001220703125,298.48748779296875,291.2484741210937,297.4194641113281,297.0745849609375,284.87158203125,1.0,0.6324935555458069,0.3398239016532898,0.3398239016532898,1.0,1.0,-3.165581464767456,0.771577000617981,2.394004344940185,0.0596553198993206,0.8465602993965149,0.8465602993965149,0.0,225.88302612304688,214.0,47719.6328125,0.0,3028.205322265625,1.0,280.05670166015625,283.2145690917969,294.2763671875,297.3913879394531,293.1499938964844,293.1499938964844,280.3500061035156,40483.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162545204162598,1.0,0.0,0.0,3.607487440109253,3.607513904571533,8.683662713337981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.166015625,0.0,1603.7137451171875,1895.4371337890625,0.0,3554.553466796875,0.9135661721229552,1.0,0.0,3.0,1.0,0.0
18123060,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7417877316474915,0.3250110447406769,0.2979570031166076,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8596903085708618,0.5151186585426331,0.4925995469093323,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.9002615809440613,0.5694311857223511,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7661940455436707,0.3601449131965637,0.3467831909656524,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.629062831401825,0.195385605096817,0.9086393713951112,284.9852905273437,284.95001220703125,298.42919921875,291.21990966796875,297.39801025390625,297.0647277832031,284.9841003417969,1.0,0.6276707649230957,0.3404725790023803,0.3404725790023803,1.0,1.0,-3.1405189037323,0.7657209038734436,2.374798059463501,0.0595511496067047,0.9317123889923096,0.9317123889923096,0.0,223.3760986328125,202.0,46533.4765625,0.0,2962.335205078125,1.0,280.3419189453125,283.3594665527344,294.1817626953125,297.1622314453125,293.1499938964844,293.1499938964844,280.04998779296875,34316.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044936895370485,1.0,0.0,0.0,3.6864380836486816,3.686464309692383,9.06790944554814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.9697265625,0.0,1651.193115234375,1895.4371337890625,0.0,3445.43505859375,0.926956593990326,1.0,0.0,3.0,1.0,0.0
18123120,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7417877316474915,0.3250110447406769,0.2979570031166076,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8596903085708618,0.5151186585426331,0.4925995469093323,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.9002615809440613,0.5694311857223511,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7661940455436707,0.3601449131965637,0.3467831909656524,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.629062831401825,0.195385605096817,0.9086393713951112,284.9852905273437,284.95001220703125,298.42919921875,291.21990966796875,297.39801025390625,297.0647277832031,284.9841003417969,1.0,0.6276707649230957,0.3404725790023803,0.3404725790023803,1.0,1.0,-3.1405189037323,0.7657209038734436,2.374798059463501,0.0595511496067047,0.9317123889923096,0.9317123889923096,0.0,223.3760986328125,202.0,46533.4765625,0.0,2962.335205078125,1.0,280.3419189453125,283.3594665527344,294.1817626953125,297.1622314453125,293.1499938964844,293.1499938964844,280.04998779296875,34316.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044936895370485,1.0,0.0,0.0,3.6864380836486816,3.686464309692383,9.06790944554814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.9697265625,0.0,1651.193115234375,1895.4371337890625,0.0,3445.43505859375,0.926956593990326,1.0,0.0,3.0,1.0,0.0
18123180,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7430841326713562,0.3219577074050903,0.2952646911144256,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8615837693214417,0.5108826160430908,0.4886880218982696,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.8993785381317139,0.5611546039581299,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7680444121360779,0.3574138283729553,0.3442180752754211,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6295958161354065,0.1930643767118454,0.8978610038757324,284.876708984375,284.95001220703125,298.36944580078125,291.1897888183594,297.3759460449219,297.0550231933594,284.8780212402344,1.0,0.6200764775276184,0.3411212563514709,0.3411212563514709,1.0,1.0,-3.1065969467163086,0.7571038007736206,2.3494930267333984,0.0586208365857601,0.8199302554130554,0.8199302554130554,0.0,217.4037628173828,205.0,46524.7109375,0.0,2860.950927734375,1.0,280.0583190917969,283.2478332519531,294.2045288085937,297.2504577636719,293.1499938964844,293.1499938964844,280.3500061035156,41180.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117305874824524,1.0,0.0,0.0,3.4834883213043213,3.483513593673706,8.096960755210603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.77783203125,0.0,1468.4710693359375,1895.4371337890625,0.0,3512.657470703125,0.8867135047912598,1.0,0.0,3.0,1.0,0.0
18123240,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7430841326713562,0.3219577074050903,0.2952646911144256,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8615837693214417,0.5108826160430908,0.4886880218982696,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.8993785381317139,0.5611546039581299,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7680444121360779,0.3574138283729553,0.3442180752754211,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6295958161354065,0.1930643767118454,0.8978610038757324,284.876708984375,284.95001220703125,298.36944580078125,291.1897888183594,297.3759460449219,297.0550231933594,284.8780212402344,1.0,0.6200764775276184,0.3411212563514709,0.3411212563514709,1.0,1.0,-3.1065969467163086,0.7571038007736206,2.3494930267333984,0.0586208365857601,0.8199302554130554,0.8199302554130554,0.0,217.4037628173828,205.0,46524.7109375,0.0,2860.950927734375,1.0,280.0583190917969,283.2478332519531,294.2045288085937,297.2504577636719,293.1499938964844,293.1499938964844,280.3500061035156,41180.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117305874824524,1.0,0.0,0.0,3.4834883213043213,3.483513593673706,8.096960755210603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.77783203125,0.0,1468.4710693359375,1895.4371337890625,0.0,3512.657470703125,0.8867135047912598,1.0,0.0,3.0,1.0,0.0
18123300,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7430077195167542,0.320815771818161,0.2939831912517547,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8616146445274353,0.5091444253921509,0.4867789149284363,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.8999325633049011,0.558901846408844,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7681360840797424,0.3563002645969391,0.342958390712738,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6292386651039124,0.1920563131570816,0.8926354646682739,284.9931030273437,284.95001220703125,298.33905029296875,291.1741943359375,297.3701171875,297.0570373535156,284.9952087402344,1.0,0.6175659894943237,0.3414455950260162,0.3414455950260162,1.0,1.0,-3.092240571975708,0.7535967230796814,2.338643789291382,0.0581257045269012,0.8922135829925537,0.8922135829925537,0.0,215.5725250244141,205.0,45520.12109375,0.0,2822.31591796875,1.0,280.2972717285156,283.390380859375,294.1223449707031,297.00848388671875,293.1499938964844,293.1499938964844,280.3500061035156,35531.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030402302742004,1.0,0.0,0.0,3.508765459060669,3.5087900161743164,8.21489436475531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.57470703125,0.0,1455.7286376953125,1895.4371337890625,0.0,3431.9072265625,0.8896746039390564,1.0,0.0,3.0,1.0,0.0
18123360,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7428287863731384,0.3198079764842987,0.2930401563644409,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8614115118980408,0.5075623989105225,0.4852431714534759,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.900518536567688,0.5575361847877502,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7680276036262512,0.3553113937377929,0.3419761061668396,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6287637948989868,0.1911502331495285,0.8883069157600403,284.9849548339844,284.95001220703125,298.30841064453125,291.1582946777344,297.3653869628906,297.06036376953125,284.9836120605469,1.0,0.6156229972839355,0.34194016456604,0.34194016456604,1.0,1.0,-3.0812292098999023,0.7515639066696167,2.329665184020996,0.0584805496037006,0.9005696177482605,0.9005696177482605,0.0,214.3753204345703,208.0,45389.64453125,0.0,2793.97216796875,1.0,280.3416748046875,283.38458251953125,294.1101989746094,297.0185852050781,293.1499938964844,293.1499938964844,280.04998779296875,34283.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980900645256042,1.0,0.0,0.0,3.566035509109497,3.5660605430603027,8.485250191370142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.58837890625,0.0,1510.50341796875,1895.4371337890625,0.0,3385.774169921875,0.8993152379989624,1.0,0.0,3.0,1.0,0.0
18123420,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7407045364379883,0.3168770968914032,0.2906371057033539,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.859033465385437,0.5034469366073608,0.4816268980503082,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.8993446230888367,0.558042049407959,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7660427689552307,0.352632462978363,0.3396460711956024,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.626520574092865,0.1889507919549942,0.8790122866630554,284.89288330078125,284.95001220703125,298.2463073730469,291.1256103515625,297.3436889648437,297.0510559082031,284.8939819335937,1.0,0.6128805875778198,0.34292933344841,0.34292933344841,1.0,1.0,-3.0606257915496826,0.7479671835899353,2.3126585483551025,0.0594540648162364,0.8061062097549438,0.8061062097549438,0.0,213.8199920654297,211.0,45501.9765625,0.0,2750.193603515625,1.0,280.05938720703125,283.2874450683594,294.1383056640625,297.11602783203125,293.1499938964844,293.1499938964844,280.3500061035156,40631.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048956036567688,1.0,0.0,0.0,3.367213726043701,3.367237567901612,7.565448072455183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.017578125,0.0,1341.14599609375,1895.4371337890625,0.0,3449.174072265625,0.8604912757873535,1.0,0.0,3.0,1.0,0.0
18123480,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7407045364379883,0.3168770968914032,0.2906371057033539,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.859033465385437,0.5034469366073608,0.4816268980503082,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.8993446230888367,0.558042049407959,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7660427689552307,0.352632462978363,0.3396460711956024,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.626520574092865,0.1889507919549942,0.8790122866630554,284.89288330078125,284.95001220703125,298.2463073730469,291.1256103515625,297.3436889648437,297.0510559082031,284.8939819335937,1.0,0.6128805875778198,0.34292933344841,0.34292933344841,1.0,1.0,-3.0606257915496826,0.7479671835899353,2.3126585483551025,0.0594540648162364,0.8061062097549438,0.8061062097549438,0.0,213.8199920654297,211.0,45501.9765625,0.0,2750.193603515625,1.0,280.05938720703125,283.2874450683594,294.1383056640625,297.11602783203125,293.1499938964844,293.1499938964844,280.3500061035156,40631.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048956036567688,1.0,0.0,0.0,3.367213726043701,3.367237567901612,7.565448072455183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.017578125,0.0,1341.14599609375,1895.4371337890625,0.0,3449.174072265625,0.8604912757873535,1.0,0.0,3.0,1.0,0.0
18123540,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7380677461624146,0.3146655261516571,0.2885363698005676,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8559165000915527,0.500063419342041,0.4783138334751129,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.8982977271080017,0.560386061668396,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7633580565452576,0.3504296541213989,0.3374908566474914,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6237131357192993,0.1870124042034149,0.8701693415641785,284.9891052246094,284.95001220703125,298.1833190917969,291.0918273925781,297.3254699707031,297.0464782714844,284.9881591796875,1.0,0.6112311482429504,0.3439184725284576,0.3439184725284576,1.0,1.0,-3.0437073707580566,0.7454875111579895,2.298219919204712,0.0606448017060756,0.8848524689674377,0.8848524689674377,0.0,214.421875,214.0,44563.33984375,0.0,2720.105224609375,1.0,280.3399963378906,283.40869140625,294.048583984375,296.9032897949219,293.1499938964844,293.1499938964844,280.6499938964844,33900.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922505378723145,1.0,0.0,0.0,3.4711732864379883,3.4711971282958984,8.039812087190512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.0791015625,0.0,1403.2174072265625,1895.4371337890625,0.0,3331.247802734375,0.8776569962501526,1.0,0.0,3.0,1.0,0.0
18123600,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7380677461624146,0.3146655261516571,0.2885363698005676,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8559165000915527,0.500063419342041,0.4783138334751129,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.8982977271080017,0.560386061668396,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7633580565452576,0.3504296541213989,0.3374908566474914,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6237131357192993,0.1870124042034149,0.8701693415641785,284.9891052246094,284.95001220703125,298.1833190917969,291.0918273925781,297.3254699707031,297.0464782714844,284.9881591796875,1.0,0.6112311482429504,0.3439184725284576,0.3439184725284576,1.0,1.0,-3.0437073707580566,0.7454875111579895,2.298219919204712,0.0606448017060756,0.8848524689674377,0.8848524689674377,0.0,214.421875,214.0,44563.33984375,0.0,2720.105224609375,1.0,280.3399963378906,283.40869140625,294.048583984375,296.9032897949219,293.1499938964844,293.1499938964844,280.6499938964844,33900.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922505378723145,1.0,0.0,0.0,3.4711732864379883,3.4711971282958984,8.039812087190512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.0791015625,0.0,1403.2174072265625,1895.4371337890625,0.0,3331.247802734375,0.8776569962501526,1.0,0.0,3.0,1.0,0.0
18123660,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7353128790855408,0.3126305341720581,0.2867704927921295,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8525704741477966,0.4969023466110229,0.4753976762294769,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9990000128746032,0.8968108892440796,0.5637167692184448,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.760473906993866,0.3483951389789581,0.3356300294399261,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6207706332206726,0.1852196753025055,0.8623830080032349,285.0566711425781,284.95001220703125,298.11968994140625,291.0571594238281,297.30670166015625,297.0415954589844,285.0537414550781,1.0,0.6104103326797485,0.3447677195072174,0.3447677195072174,1.0,1.0,-3.0304830074310303,0.7437530755996704,2.2867298126220703,0.0617981478571891,0.9976791143417358,0.9976791143417358,0.0,215.72674560546875,217.0,43859.87109375,0.0,2701.08154296875,1.0,280.640869140625,283.49609375,294.0182189941406,296.8125,293.1499938964844,293.1499938964844,280.3500061035156,30726.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813353776931763,1.0,0.0,0.0,3.676451444625856,3.6764769554138175,9.01884561699262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.46142578125,0.0,1612.153564453125,1895.4371337890625,0.0,3229.093994140625,0.9219131469726562,1.0,0.0,3.0,1.0,0.0
18123720,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7353128790855408,0.3126305341720581,0.2867704927921295,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8525704741477966,0.4969023466110229,0.4753976762294769,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9990000128746032,0.8968108892440796,0.5637167692184448,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.760473906993866,0.3483951389789581,0.3356300294399261,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6207706332206726,0.1852196753025055,0.8623830080032349,285.0566711425781,284.95001220703125,298.11968994140625,291.0571594238281,297.30670166015625,297.0415954589844,285.0537414550781,1.0,0.6104103326797485,0.3447677195072174,0.3447677195072174,1.0,1.0,-3.0304830074310303,0.7437530755996704,2.2867298126220703,0.0617981478571891,0.9976791143417358,0.9976791143417358,0.0,215.72674560546875,217.0,43859.87109375,0.0,2701.08154296875,1.0,280.640869140625,283.49609375,294.0182189941406,296.8125,293.1499938964844,293.1499938964844,280.3500061035156,30726.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813353776931763,1.0,0.0,0.0,3.676451444625856,3.6764769554138175,9.01884561699262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.46142578125,0.0,1612.153564453125,1895.4371337890625,0.0,3229.093994140625,0.9219131469726562,1.0,0.0,3.0,1.0,0.0
18123780,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7311543822288513,0.309292733669281,0.2842347621917724,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8477912545204163,0.4923526048660278,0.4716350734233856,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.8920966982841492,0.5690968632698059,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.756277859210968,0.3453257083892822,0.3331587016582489,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6166971325874329,0.1828218549489975,0.8530954122543335,284.8749694824219,284.95001220703125,298.0556030273437,291.02178955078125,297.2740173339844,297.01861572265625,284.8761291503906,1.0,0.6099241375923157,0.3456169664859772,0.3456169664859772,1.0,1.0,-3.015249490737915,0.7413510680198669,2.273898363113404,0.0628353431820869,0.8628593683242798,0.8628593683242798,0.0,218.1117553710937,205.0,44537.93359375,0.0,2683.85205078125,1.0,280.3568115234375,283.2991943359375,294.0666198730469,296.9808349609375,293.1499938964844,293.1499938964844,280.6499938964844,38389.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950687646865845,1.0,0.0,0.0,3.615326166152954,3.6153523921966553,8.721441417947062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.61474609375,0.0,1597.3701171875,1895.4371337890625,0.0,3357.575927734375,0.913230836391449,1.0,0.0,3.0,1.0,0.0
18123840,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7311543822288513,0.309292733669281,0.2842347621917724,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8477912545204163,0.4923526048660278,0.4716350734233856,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.8920966982841492,0.5690968632698059,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.756277859210968,0.3453257083892822,0.3331587016582489,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6166971325874329,0.1828218549489975,0.8530954122543335,284.8749694824219,284.95001220703125,298.0556030273437,291.02178955078125,297.2740173339844,297.01861572265625,284.8761291503906,1.0,0.6099241375923157,0.3456169664859772,0.3456169664859772,1.0,1.0,-3.015249490737915,0.7413510680198669,2.273898363113404,0.0628353431820869,0.8628593683242798,0.8628593683242798,0.0,218.1117553710937,205.0,44537.93359375,0.0,2683.85205078125,1.0,280.3568115234375,283.2991943359375,294.0666198730469,296.9808349609375,293.1499938964844,293.1499938964844,280.6499938964844,38389.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950687646865845,1.0,0.0,0.0,3.615326166152954,3.6153523921966553,8.721441417947062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.61474609375,0.0,1597.3701171875,1895.4371337890625,0.0,3357.575927734375,0.913230836391449,1.0,0.0,3.0,1.0,0.0
18123900,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7300934195518494,0.3078910410404205,0.2827596962451935,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8466911315917969,0.4903184473514557,0.4694954454898834,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.8900421857833862,0.568818211555481,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7553060054779053,0.3439259827136993,0.3316823840141296,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.615447998046875,0.1816523224115371,0.847476065158844,284.99432373046875,284.95001220703125,298.0234375,291.0038452148437,297.26031494140625,297.0107116699219,284.9972839355469,1.0,0.6076567769050598,0.346041589975357,0.346041589975357,1.0,1.0,-3.0020501613616943,0.7383838891983032,2.2636663913726807,0.0629275888204574,0.9367676973342896,0.9367676973342896,0.0,217.4407653808593,205.0,43528.0703125,0.0,2655.000732421875,1.0,280.6005554199219,283.4455261230469,293.97735595703125,296.7421875,293.1499938964844,293.1499938964844,280.6499938964844,34494.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887234330177307,1.0,0.0,0.0,3.645750522613525,3.645776271820069,8.868847203302721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.67431640625,0.0,1604.0816650390625,1895.4371337890625,0.0,3298.26708984375,0.9194515943527222,1.0,0.0,3.0,1.0,0.0
18123960,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7302393913269043,0.3067099153995514,0.2815950214862823,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8469387888908386,0.4885125458240509,0.4676859378814697,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.8887814283370972,0.5661077499389648,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7555448412895203,0.3426981270313263,0.3304229974746704,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6151686906814575,0.1805927753448486,0.842292308807373,284.98760986328125,284.95001220703125,297.9912414550781,290.9858093261719,297.2501220703125,297.00762939453125,284.98553466796875,1.0,0.6046264171600342,0.3464691638946533,0.3464691638946533,1.0,1.0,-2.987473964691162,0.734985888004303,2.252488136291504,0.0627940967679023,0.9471599459648132,0.9471599459648132,0.0,215.3604278564453,193.0,43371.96484375,0.0,2616.568603515625,1.0,280.6427917480469,283.43963623046875,293.9564208984375,296.7457275390625,293.1499938964844,293.1499938964844,280.3500061035156,33622.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853122591972351,1.0,0.0,0.0,3.708795547485352,3.708822011947632,9.17823342660995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.2509765625,0.0,1672.9688720703125,1895.4371337890625,0.0,3266.34228515625,0.9313027858734132,1.0,0.0,3.0,1.0,0.0
18124020,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7309946417808533,0.3044234216213226,0.2796848118305206,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8480413556098938,0.4853141903877258,0.4648420810699463,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9990000128746032,0.886591374874115,0.560384213924408,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7565599083900452,0.3404969274997711,0.328433632850647,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.615333616733551,0.178855612874031,0.8344451785087585,284.8411560058594,284.95001220703125,297.9457397460937,290.9601745605469,297.2334289550781,297.0003662109375,284.8436584472656,1.0,0.5992172360420227,0.3470728993415832,0.3470728993415832,1.0,1.0,-2.963063955307007,0.7289588451385498,2.234105110168457,0.0622919425368309,0.8249232769012451,0.8249232769012451,0.0,211.25054931640625,193.0,43687.1171875,0.0,2549.765380859375,1.0,280.3717346191406,283.28692626953125,293.99676513671875,296.8866577148437,293.1499938964844,293.1499938964844,280.3500061035156,41330.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893815279006958,1.0,0.0,0.0,3.576047658920288,3.5760738849639893,8.532963420293527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.02001953125,0.0,1573.5108642578125,1895.4371337890625,0.0,3345.868896484375,0.9056478142738342,1.0,0.0,3.0,1.0,0.0
18124080,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7313545346260071,0.303458958864212,0.2787273228168487,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8486082553863525,0.4839600622653961,0.4634755849838257,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.8858863115310669,0.5575743317604065,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7570714354515076,0.3395518958568573,0.3274644017219543,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6154627203941345,0.1781104654073715,0.8307833075523376,284.8619384765625,284.95001220703125,297.9267883300781,290.9494323730469,297.2268981933594,296.9979248046875,284.86444091796875,1.0,0.5966149568557739,0.3473242819309234,0.3473242819309234,1.0,1.0,-2.9513275623321533,0.7259460687637329,2.22538161277771,0.0619070753455162,0.8196009993553162,0.8196009993553162,0.0,209.2556304931641,196.0,43382.56640625,0.0,2517.89404296875,1.0,280.3575744628906,283.3144226074219,293.97216796875,296.8265991210937,293.1499938964844,293.1499938964844,280.6499938964844,41667.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941783905029297,1.0,0.0,0.0,3.501509666442871,3.501535177230835,8.18095372778771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.52490234375,0.0,1491.806640625,1895.4371337890625,0.0,3349.2607421875,0.8909423351287842,1.0,0.0,3.0,1.0,0.0
18124140,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7309538125991821,0.3011457622051239,0.2763295173645019,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8482757806777954,0.4803670048713684,0.4597447514533996,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.8852553367614746,0.5537617802619934,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7567797303199768,0.3370669782161712,0.3248415291309356,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6142887473106384,0.1760216653347015,0.8204221129417419,284.9799194335937,284.95001220703125,297.86248779296875,290.9128112792969,297.2125244140625,296.9996643066406,284.9790954589844,1.0,0.5918014049530029,0.348179429769516,0.348179429769516,1.0,1.0,-2.9237520694732666,0.7195761799812317,2.20417594909668,0.0614205412566661,0.901176393032074,0.901176393032074,0.0,206.10211181640625,199.0,42194.58984375,0.0,2451.537841796875,1.0,280.6410217285156,283.4607238769531,293.8626403808594,296.5771789550781,293.1499938964844,293.1499938964844,280.3500061035156,34526.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879789412021637,1.0,0.0,0.0,3.5763983726501465,3.576423406600952,8.534636890544789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.669921875,0.0,1524.0299072265625,1895.4371337890625,0.0,3214.60693359375,0.9020769000053406,1.0,0.0,3.0,1.0,0.0
18124200,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7309538125991821,0.3011457622051239,0.2763295173645019,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8482757806777954,0.4803670048713684,0.4597447514533996,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.8852553367614746,0.5537617802619934,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7567797303199768,0.3370669782161712,0.3248415291309356,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6142887473106384,0.1760216653347015,0.8204221129417419,284.9799194335937,284.95001220703125,297.86248779296875,290.9128112792969,297.2125244140625,296.9996643066406,284.9790954589844,1.0,0.5918014049530029,0.348179429769516,0.348179429769516,1.0,1.0,-2.9237520694732666,0.7195761799812317,2.20417594909668,0.0614205412566661,0.901176393032074,0.901176393032074,0.0,206.10211181640625,199.0,42194.58984375,0.0,2451.537841796875,1.0,280.6410217285156,283.4607238769531,293.8626403808594,296.5771789550781,293.1499938964844,293.1499938964844,280.3500061035156,34526.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879789412021637,1.0,0.0,0.0,3.5763983726501465,3.576423406600952,8.534636890544789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.669921875,0.0,1524.0299072265625,1895.4371337890625,0.0,3214.60693359375,0.9020769000053406,1.0,0.0,3.0,1.0,0.0
18124260,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7287939190864563,0.2981195151805877,0.2738271653652191,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8458763957023621,0.476053774356842,0.4559235274791717,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.8823555707931519,0.5540428757667542,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7546403408050537,0.3340677917003631,0.3221906423568725,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6116062998771667,0.173689603805542,0.8104491233825684,284.886474609375,284.95001220703125,297.79852294921875,290.8760986328125,297.1920471191406,296.9928283691406,284.8880615234375,1.0,0.5887773633003235,0.3493916988372803,0.3493916988372803,1.0,1.0,-2.9013147354125977,0.7157110571861267,2.185603618621826,0.0625143200159072,0.8014931678771973,0.8014931678771973,0.0,205.39480590820312,202.0,42279.61328125,0.0,2407.508544921875,1.0,280.3593139648437,283.3648376464844,293.88775634765625,296.6666259765625,293.1499938964844,293.1499938964844,280.6499938964844,41214.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864275217056274,1.0,0.0,0.0,3.3596131801605225,3.3596370220184326,7.531332926191681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.54541015625,0.0,1337.36279296875,1895.4371337890625,0.0,3276.78271484375,0.8593636751174927,1.0,0.0,3.0,1.0,0.0
