time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124320,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7287939190864563,0.2981195151805877,0.2738271653652191,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8458763957023621,0.476053774356842,0.4559235274791717,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.8823555707931519,0.5540428757667542,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7546403408050537,0.3340677917003631,0.3221906423568725,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6116062998771667,0.173689603805542,0.8104491233825684,284.886474609375,284.95001220703125,297.79852294921875,290.8760986328125,297.1920471191406,296.9928283691406,284.8880615234375,1.0,0.5887773633003235,0.3493916988372803,0.3493916988372803,1.0,1.0,-2.9013147354125977,0.7157110571861267,2.185603618621826,0.0625143200159072,0.8014931678771973,0.8014931678771973,0.0,205.39480590820312,202.0,42279.61328125,0.0,2407.508544921875,1.0,280.3593139648437,283.3648376464844,293.88775634765625,296.6666259765625,293.1499938964844,293.1499938964844,280.6499938964844,41214.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864275217056274,1.0,0.0,0.0,3.3596131801605225,3.3596370220184326,7.531332926191681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.54541015625,0.0,1337.36279296875,1895.4371337890625,0.0,3276.78271484375,0.8593636751174927,1.0,0.0,3.0,1.0,0.0
18124380,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7261064052581787,0.2958159148693084,0.27162966132164,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.842752993106842,0.472478300333023,0.4524159729480743,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.8795541524887085,0.5562149882316589,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7518384456634521,0.3315847814083099,0.3197522163391113,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6082355380058289,0.171633705496788,0.8010335564613342,284.9899597167969,284.95001220703125,297.735107421875,290.8394775390625,297.1749267578125,296.9902038574219,284.989013671875,1.0,0.5869110226631165,0.3506039679050445,0.3506039679050445,1.0,1.0,-2.8828141689300537,0.7130861878395081,2.1697280406951904,0.0639001131057739,0.8835768699645996,0.8835768699645996,0.0,205.86900329589844,190.0,41336.23046875,0.0,2376.82421875,1.0,280.6399230957031,283.4917907714844,293.79058837890625,296.4470520019531,293.1499938964844,293.1499938964844,280.95001220703125,33886.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725141882896423,1.0,0.0,0.0,3.4644482135772705,3.4644718170166016,8.008688610061654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.9052734375,0.0,1395.912109375,1895.4371337890625,0.0,3146.3935546875,0.8761266469955444,1.0,0.0,3.0,1.0,0.0
18124440,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7261064052581787,0.2958159148693084,0.27162966132164,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.842752993106842,0.472478300333023,0.4524159729480743,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.8795541524887085,0.5562149882316589,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7518384456634521,0.3315847814083099,0.3197522163391113,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6082355380058289,0.171633705496788,0.8010335564613342,284.9899597167969,284.95001220703125,297.735107421875,290.8394775390625,297.1749267578125,296.9902038574219,284.989013671875,1.0,0.5869110226631165,0.3506039679050445,0.3506039679050445,1.0,1.0,-2.8828141689300537,0.7130861878395081,2.1697280406951904,0.0639001131057739,0.8835768699645996,0.8835768699645996,0.0,205.86900329589844,190.0,41336.23046875,0.0,2376.82421875,1.0,280.6399230957031,283.4917907714844,293.79058837890625,296.4470520019531,293.1499938964844,293.1499938964844,280.95001220703125,33886.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725141882896423,1.0,0.0,0.0,3.4644482135772705,3.4644718170166016,8.008688610061654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.9052734375,0.0,1395.912109375,1895.4371337890625,0.0,3146.3935546875,0.8761266469955444,1.0,0.0,3.0,1.0,0.0
18124500,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7259863615036011,0.2947506010532379,0.2705872058868408,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8426421880722046,0.4707908034324646,0.4507336020469665,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9990000128746032,0.8782123327255249,0.5543767213821411,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.75174880027771,0.3304249346256256,0.3185773491859436,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.6076896786689758,0.170666292309761,0.796385645866394,285.08062744140625,284.95001220703125,297.7036437988281,290.8212585449219,297.1669921875,296.98974609375,285.08282470703125,1.0,0.5842698216438293,0.3512101173400879,0.3512101173400879,1.0,1.0,-2.87034273147583,0.7107211947441101,2.159621477127075,0.0644353255629539,0.9712169766426086,0.9712169766426086,0.0,204.4033660888672,190.0,40507.53125,0.0,2347.566650390625,1.0,280.8948669433594,283.6062927246094,293.7448425292969,296.2900390625,293.1499938964844,293.1499938964844,280.95001220703125,31014.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634463548660278,1.0,0.0,0.0,3.560781478881836,3.5608057975769043,8.460264666609874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0771484375,0.0,1480.7120361328125,1895.4371337890625,0.0,3061.3310546875,0.8970372676849365,1.0,0.0,3.0,1.0,0.0
18124560,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7266813516616821,0.2936992347240448,0.2696031630039215,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8434854745864868,0.4691207110881805,0.4491210877895355,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.8773204684257507,0.550653338432312,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7525194883346558,0.3292841017246246,0.3174456655979156,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6079014539718628,0.1697238087654113,0.791806697845459,285.058837890625,284.95001220703125,297.6723937988281,290.8031005859375,297.1599426269531,296.9905700683594,285.054931640625,1.0,0.5809394121170044,0.351741224527359,0.351741224527359,1.0,1.0,-2.855886220932007,0.7075269818305969,2.1483592987060547,0.0644864216446876,0.9980170726776124,0.9980170726776124,0.0,201.84458923339844,193.0,40478.24609375,0.0,2309.7470703125,1.0,280.9415588378906,283.5804138183594,293.75518798828125,296.344970703125,293.1499938964844,293.1499938964844,280.6499938964844,30605.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598669171333313,1.0,0.0,0.0,3.672919750213623,3.672945261001587,9.001527132568299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.4541015625,0.0,1607.0439453125,1895.4371337890625,0.0,3027.7568359375,0.9209036231040956,1.0,0.0,3.0,1.0,0.0
18124620,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7247895002365112,0.290361225605011,0.2669307291507721,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8415026068687439,0.4644675850868225,0.4451105296611786,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.8732017278671265,0.5498074293136597,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7507503628730774,0.3260260820388794,0.3146477937698364,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6054229140281677,0.1673069447278976,0.7816720008850098,284.868408203125,284.95001220703125,297.6106262207031,290.76715087890625,297.13995361328125,296.9841003417969,284.8697814941406,1.0,0.577449381351471,0.3528034389019012,0.3528034389019012,1.0,1.0,-2.8312880992889404,0.7024626731872559,2.128825426101685,0.0647972449660301,0.8554461002349854,0.8554461002349854,0.0,200.4649810791016,196.0,41034.421875,0.0,2260.52490234375,1.0,280.6568603515625,283.379150390625,293.8089599609375,296.50732421875,293.1499938964844,293.1499938964844,280.95001220703125,38811.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731402158737183,1.0,0.0,0.0,3.599565029144287,3.5995912551879883,8.645564548714901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.25244140625,0.0,1582.1458740234375,1895.4371337890625,0.0,3152.26513671875,0.9099123477935792,1.0,0.0,3.0,1.0,0.0
18124680,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7247895002365112,0.290361225605011,0.2669307291507721,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8415026068687439,0.4644675850868225,0.4451105296611786,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.8732017278671265,0.5498074293136597,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7507503628730774,0.3260260820388794,0.3146477937698364,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6054229140281677,0.1673069447278976,0.7816720008850098,284.868408203125,284.95001220703125,297.6106262207031,290.76715087890625,297.13995361328125,296.9841003417969,284.8697814941406,1.0,0.577449381351471,0.3528034389019012,0.3528034389019012,1.0,1.0,-2.8312880992889404,0.7024626731872559,2.128825426101685,0.0647972449660301,0.8554461002349854,0.8554461002349854,0.0,200.4649810791016,196.0,41034.421875,0.0,2260.52490234375,1.0,280.6568603515625,283.379150390625,293.8089599609375,296.50732421875,293.1499938964844,293.1499938964844,280.95001220703125,38811.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731402158737183,1.0,0.0,0.0,3.599565029144287,3.5995912551879883,8.645564548714901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.25244140625,0.0,1582.1458740234375,1895.4371337890625,0.0,3152.26513671875,0.9099123477935792,1.0,0.0,3.0,1.0,0.0
18124740,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7218329906463623,0.2877675890922546,0.2643826305866241,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.838219940662384,0.460535854101181,0.4411774277687073,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.8691666722297668,0.551754355430603,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7477649450302124,0.3232213854789734,0.3118500113487243,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6017245650291443,0.1650800853967666,0.771392822265625,284.99224853515625,284.95001220703125,297.54998779296875,290.73175048828125,297.1231994628906,296.9814758300781,284.990966796875,1.0,0.5751622915267944,0.3538656532764435,0.3538656532764435,1.0,1.0,-2.810114860534668,0.6984534859657288,2.111661195755005,0.0653860867023468,0.9466093182563782,0.9466093182563782,0.0,200.7263336181641,184.0,39969.05078125,0.0,2225.664306640625,1.0,280.94189453125,283.5283508300781,293.6968994140625,296.2736511230469,293.1499938964844,293.1499938964844,280.6499938964844,33534.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619810342788696,1.0,0.0,0.0,3.694573402404785,3.6945996284484863,9.107976097766368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.33642578125,0.0,1655.0750732421875,1895.4371337890625,0.0,3047.5859375,0.9281888604164124,1.0,0.0,3.0,1.0,0.0
18124800,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7218329906463623,0.2877675890922546,0.2643826305866241,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.838219940662384,0.460535854101181,0.4411774277687073,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.8691666722297668,0.551754355430603,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7477649450302124,0.3232213854789734,0.3118500113487243,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6017245650291443,0.1650800853967666,0.771392822265625,284.99224853515625,284.95001220703125,297.54998779296875,290.73175048828125,297.1231994628906,296.9814758300781,284.990966796875,1.0,0.5751622915267944,0.3538656532764435,0.3538656532764435,1.0,1.0,-2.810114860534668,0.6984534859657288,2.111661195755005,0.0653860867023468,0.9466093182563782,0.9466093182563782,0.0,200.7263336181641,184.0,39969.05078125,0.0,2225.664306640625,1.0,280.94189453125,283.5283508300781,293.6968994140625,296.2736511230469,293.1499938964844,293.1499938964844,280.6499938964844,33534.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619810342788696,1.0,0.0,0.0,3.694573402404785,3.6945996284484863,9.107976097766368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.33642578125,0.0,1655.0750732421875,1895.4371337890625,0.0,3047.5859375,0.9281888604164124,1.0,0.0,3.0,1.0,0.0
18124860,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7214478254318237,0.2844781875610351,0.261568158864975,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8380510210990906,0.4558621644973755,0.4369446337223053,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.8638015389442444,0.5468116998672485,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7475605010986328,0.3198761641979217,0.3087909817695617,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.600451648235321,0.162548616528511,0.7601125836372375,284.8617858886719,284.95001220703125,297.4906921386719,290.6971130371094,297.10577392578125,296.9777526855469,284.8641357421875,1.0,0.5687143802642822,0.3550690114498138,0.3550690114498138,1.0,1.0,-2.778491258621216,0.6913666725158691,2.0871245861053467,0.0655469596385955,0.8184557557106018,0.8184557557106018,0.0,196.9148101806641,172.0,40111.69140625,0.0,2154.447509765625,1.0,280.65771484375,283.3959655761719,293.7223205566406,296.37109375,293.1499938964844,293.1499938964844,280.95001220703125,41606.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715053796768188,1.0,0.0,0.0,3.49625825881958,3.496283769607544,8.156433750627912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.86279296875,0.0,1485.5694580078125,1895.4371337890625,0.0,3136.931396484375,0.8895535469055176,1.0,0.0,3.0,1.0,0.0
18124920,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7214478254318237,0.2844781875610351,0.261568158864975,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8380510210990906,0.4558621644973755,0.4369446337223053,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.8638015389442444,0.5468116998672485,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7475605010986328,0.3198761641979217,0.3087909817695617,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.600451648235321,0.162548616528511,0.7601125836372375,284.8617858886719,284.95001220703125,297.4906921386719,290.6971130371094,297.10577392578125,296.9777526855469,284.8641357421875,1.0,0.5687143802642822,0.3550690114498138,0.3550690114498138,1.0,1.0,-2.778491258621216,0.6913666725158691,2.0871245861053467,0.0655469596385955,0.8184557557106018,0.8184557557106018,0.0,196.9148101806641,172.0,40111.69140625,0.0,2154.447509765625,1.0,280.65771484375,283.3959655761719,293.7223205566406,296.37109375,293.1499938964844,293.1499938964844,280.95001220703125,41606.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715053796768188,1.0,0.0,0.0,3.49625825881958,3.496283769607544,8.156433750627912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.86279296875,0.0,1485.5694580078125,1895.4371337890625,0.0,3136.931396484375,0.8895535469055176,1.0,0.0,3.0,1.0,0.0
18124980,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7235054969787598,0.2820284068584442,0.2589260637760162,296.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8406652808189392,0.4520312547683716,0.4328677654266357,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9990000128746032,0.8615975379943848,0.5363736748695374,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7498198747634888,0.3171016871929168,0.3057744801044464,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6013270020484924,0.1603219211101532,0.748546302318573,284.9783935546875,284.95001220703125,297.43292236328125,290.66339111328125,297.0908203125,296.9769287109375,284.9769287109375,1.0,0.5598217248916626,0.3562723696231842,0.3562723696231842,1.0,1.0,-2.7403478622436523,0.6821219325065613,2.0582261085510254,0.0647802948951721,0.8990092873573303,0.8990092873573303,0.0,189.99122619628903,175.0,38835.953125,0.0,2059.5234375,1.0,280.94097900390625,283.5409851074219,293.60986328125,296.12115478515625,293.1499938964844,293.1499938964844,281.25,34507.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564672470092773,1.0,0.0,0.0,3.570545196533203,3.570570230484009,8.506724498147378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.85400390625,0.0,1517.25048828125,1895.4371337890625,0.0,2995.876953125,0.9006481766700745,1.0,0.0,3.0,1.0,0.0
18125040,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7235054969787598,0.2820284068584442,0.2589260637760162,296.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8406652808189392,0.4520312547683716,0.4328677654266357,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9990000128746032,0.8615975379943848,0.5363736748695374,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7498198747634888,0.3171016871929168,0.3057744801044464,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6013270020484924,0.1603219211101532,0.748546302318573,284.9783935546875,284.95001220703125,297.43292236328125,290.66339111328125,297.0908203125,296.9769287109375,284.9769287109375,1.0,0.5598217248916626,0.3562723696231842,0.3562723696231842,1.0,1.0,-2.7403478622436523,0.6821219325065613,2.0582261085510254,0.0647802948951721,0.8990092873573303,0.8990092873573303,0.0,189.99122619628903,175.0,38835.953125,0.0,2059.5234375,1.0,280.94097900390625,283.5409851074219,293.60986328125,296.12115478515625,293.1499938964844,293.1499938964844,281.25,34507.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564672470092773,1.0,0.0,0.0,3.570545196533203,3.570570230484009,8.506724498147378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.85400390625,0.0,1517.25048828125,1895.4371337890625,0.0,2995.876953125,0.9006481766700745,1.0,0.0,3.0,1.0,0.0
18125100,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7239883542060852,0.2809769809246063,0.257845014333725,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8412572741508484,0.4503126144409179,0.4310968518257141,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9990000128746032,0.861348569393158,0.5329892635345459,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7503145337104797,0.3158587515354156,0.3044712841510772,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.6012460589408875,0.1593331545591354,0.7435520887374878,285.07720947265625,284.95001220703125,297.4046936035156,290.6469116210937,297.0844116210937,296.9776611328125,285.0812072753906,1.0,0.5568632483482361,0.356874018907547,0.356874018907547,1.0,1.0,-2.725273609161377,0.6787739396095276,2.046499729156494,0.0646346658468246,0.9887526035308838,0.9887526035308838,0.0,187.66970825195312,175.0,37874.71875,0.0,2024.5721435546875,1.0,281.1981506347656,283.66900634765625,293.5575561523437,295.9463195800781,293.1499938964844,293.1499938964844,281.25,31763.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845687747001648,1.0,0.0,0.0,3.6503145694732666,3.6503398418426514,8.891066727301222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.2333984375,0.0,1589.0294189453125,1895.4371337890625,0.0,2894.89892578125,0.9181749820709229,1.0,0.0,3.0,1.0,0.0
18125160,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7240762114524841,0.2799866795539856,0.2569306194782257,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8413327932357788,0.4486740827560425,0.4295222163200378,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9990000128746032,0.8610894083976746,0.5308915972709656,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7503500580787659,0.314675360918045,0.3033177554607391,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.600797712802887,0.15840445458889,0.7391319870948792,285.0682983398437,284.95001220703125,297.3768920898437,290.6307067871094,297.0788879394531,296.9793395996094,285.065673828125,1.0,0.5545340776443481,0.3576050102710724,0.3576050102710724,1.0,1.0,-2.713059902191162,0.6766402125358582,2.036419630050659,0.0651602372527122,1.0,1.0,0.0,186.137435913086,178.0,37783.48046875,0.0,1998.103271484375,1.0,281.24200439453125,283.6556701660156,293.5677795410156,295.9940185546875,293.1499938964844,293.1499938964844,280.95001220703125,31595.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404174447059631,1.0,0.0,0.0,3.7453553676605225,3.7453818321228014,9.360076091979864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.47119140625,0.0,1702.2506103515625,1895.4371337890625,0.0,2845.61572265625,0.9381261467933656,1.0,0.0,3.0,1.0,0.0
18125220,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7219787836074829,0.2767460644245147,0.2543733417987823,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8390815854072571,0.4440793395042419,0.4255902767181396,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.857207715511322,0.530522882938385,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7482501268386841,0.311338871717453,0.3004613220691681,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.5979372262954712,0.1560182273387909,0.7292068004608154,284.8695068359375,284.95001220703125,297.32281494140625,290.59930419921875,297.0640563964844,296.9773254394531,284.8702087402344,1.0,0.5511752963066101,0.3590669631958008,0.3590669631958008,1.0,1.0,-2.689460515975952,0.6726304888725281,2.01682996749878,0.0663975328207016,0.875305712223053,0.875305712223053,0.0,185.10877990722656,181.0,38413.10546875,0.0,1956.3873291015625,1.0,280.9564819335937,283.44244384765625,293.6351928710937,296.1681823730469,293.1499938964844,293.1499938964844,281.25,38400.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524948954582214,1.0,0.0,0.0,3.691120862960816,3.691147804260254,9.090961157198764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.68408203125,0.0,1687.73046875,1895.4371337890625,0.0,2958.643798828125,0.930292308330536,1.0,0.0,3.0,1.0,0.0
18125280,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7219787836074829,0.2767460644245147,0.2543733417987823,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8390815854072571,0.4440793395042419,0.4255902767181396,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.857207715511322,0.530522882938385,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7482501268386841,0.311338871717453,0.3004613220691681,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.5979372262954712,0.1560182273387909,0.7292068004608154,284.8695068359375,284.95001220703125,297.32281494140625,290.59930419921875,297.0640563964844,296.9773254394531,284.8702087402344,1.0,0.5511752963066101,0.3590669631958008,0.3590669631958008,1.0,1.0,-2.689460515975952,0.6726304888725281,2.01682996749878,0.0663975328207016,0.875305712223053,0.875305712223053,0.0,185.10877990722656,181.0,38413.10546875,0.0,1956.3873291015625,1.0,280.9564819335937,283.44244384765625,293.6351928710937,296.1681823730469,293.1499938964844,293.1499938964844,281.25,38400.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524948954582214,1.0,0.0,0.0,3.691120862960816,3.691147804260254,9.090961157198764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.68408203125,0.0,1687.73046875,1895.4371337890625,0.0,2958.643798828125,0.930292308330536,1.0,0.0,3.0,1.0,0.0
18125340,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7187446355819702,0.2741395235061645,0.2518209218978882,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8355246782302856,0.4400902688503265,0.4216125607490539,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8529350757598877,0.5327353477478027,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7449446320533752,0.3083885014057159,0.2975333034992218,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5937730073928833,0.1537525653839111,0.7188175916671753,285.0028381347656,284.95001220703125,297.2708435058594,290.5692749023437,297.05096435546875,296.9768981933594,285.0015563964844,1.0,0.5489909648895264,0.3605289161205292,0.3605289161205292,1.0,1.0,-2.668262958526612,0.66935133934021,1.998911499977112,0.0677388533949852,0.9762396812438964,0.9762396812438964,0.0,185.51193237304688,184.0,37318.30078125,0.0,1925.4677734375,1.0,281.24249267578125,283.6012878417969,293.5283508300781,295.94158935546875,293.1499938964844,293.1499938964844,280.95001220703125,33484.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400582075119019,1.0,0.0,0.0,3.78237509727478,3.782402276992798,9.546022283757338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.416015625,0.0,1763.00830078125,1895.4371337890625,0.0,2842.25927734375,0.9480911493301392,1.0,0.0,3.0,1.0,0.0
18125400,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7187446355819702,0.2741395235061645,0.2518209218978882,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8355246782302856,0.4400902688503265,0.4216125607490539,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8529350757598877,0.5327353477478027,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7449446320533752,0.3083885014057159,0.2975333034992218,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5937730073928833,0.1537525653839111,0.7188175916671753,285.0028381347656,284.95001220703125,297.2708435058594,290.5692749023437,297.05096435546875,296.9768981933594,285.0015563964844,1.0,0.5489909648895264,0.3605289161205292,0.3605289161205292,1.0,1.0,-2.668262958526612,0.66935133934021,1.998911499977112,0.0677388533949852,0.9762396812438964,0.9762396812438964,0.0,185.51193237304688,184.0,37318.30078125,0.0,1925.4677734375,1.0,281.24249267578125,283.6012878417969,293.5283508300781,295.94158935546875,293.1499938964844,293.1499938964844,280.95001220703125,33484.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400582075119019,1.0,0.0,0.0,3.78237509727478,3.782402276992798,9.546022283757338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.416015625,0.0,1763.00830078125,1895.4371337890625,0.0,2842.25927734375,0.9480911493301392,1.0,0.0,3.0,1.0,0.0
18125460,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7145956158638,0.270836740732193,0.2491961121559143,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.831067681312561,0.435394287109375,0.4175504446029663,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9990000128746032,0.846072256565094,0.5367354154586792,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7408401966094971,0.3048991858959198,0.2945418953895569,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.5887203216552734,0.1511766761541366,0.7082833647727966,284.8529357910156,284.95001220703125,297.22119140625,290.54083251953125,297.03594970703125,296.9732971191406,284.8558959960937,1.0,0.5476194620132446,0.3618442416191101,0.3618442416191101,1.0,1.0,-2.6487836837768555,0.6662251353263855,1.9825586080551147,0.0689609721302986,0.8375212550163269,0.8375212550163269,0.0,186.9292907714844,172.0,37665.17578125,0.0,1902.11474609375,1.0,280.9565124511719,283.44659423828125,293.5692443847656,296.0621032714844,293.1499938964844,293.1499938964844,281.25,41412.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502480387687683,1.0,0.0,0.0,3.6088788509368896,3.60890531539917,8.690362278684916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.396484375,0.0,1612.21484375,1895.4371337890625,0.0,2937.593994140625,0.9142873883247375,1.0,0.0,3.0,1.0,0.0
18125520,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7145956158638,0.270836740732193,0.2491961121559143,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.831067681312561,0.435394287109375,0.4175504446029663,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9990000128746032,0.846072256565094,0.5367354154586792,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7408401966094971,0.3048991858959198,0.2945418953895569,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.5887203216552734,0.1511766761541366,0.7082833647727966,284.8529357910156,284.95001220703125,297.22119140625,290.54083251953125,297.03594970703125,296.9732971191406,284.8558959960937,1.0,0.5476194620132446,0.3618442416191101,0.3618442416191101,1.0,1.0,-2.6487836837768555,0.6662251353263855,1.9825586080551147,0.0689609721302986,0.8375212550163269,0.8375212550163269,0.0,186.9292907714844,172.0,37665.17578125,0.0,1902.11474609375,1.0,280.9565124511719,283.44659423828125,293.5692443847656,296.0621032714844,293.1499938964844,293.1499938964844,281.25,41412.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502480387687683,1.0,0.0,0.0,3.6088788509368896,3.60890531539917,8.690362278684916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.396484375,0.0,1612.21484375,1895.4371337890625,0.0,2937.593994140625,0.9142873883247375,1.0,0.0,3.0,1.0,0.0
18125580,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7138935327529907,0.2682992815971374,0.2465897053480148,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8305262923240662,0.4315173029899597,0.4135530591011047,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.8406707048416138,0.5327125191688538,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7401432991027832,0.3019136190414428,0.2914547324180603,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.5866791009902954,0.1487923562526703,0.6967259645462036,284.9897766113281,284.95001220703125,297.1741027832031,290.5140991210937,297.0230407714844,296.9718017578125,284.98834228515625,1.0,0.5416601300239563,0.3631595969200134,0.3631595969200134,1.0,1.0,-2.6184287071228027,0.6594452261924744,1.958983421325684,0.0690612643957138,0.9329534769058228,0.9329534769058228,0.0,183.7772674560547,160.0,36469.73046875,0.0,1842.3017578125,1.0,281.24188232421875,283.6084899902344,293.4600830078125,295.8232421875,293.1499938964844,293.1499938964844,280.95001220703125,34216.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349550366401672,1.0,0.0,0.0,3.6840662956237793,3.684092283248901,9.056244607563712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.51904296875,0.0,1647.5872802734375,1895.4371337890625,0.0,2794.618896484375,0.9263364672660828,1.0,0.0,3.0,1.0,0.0
18125640,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7138935327529907,0.2682992815971374,0.2465897053480148,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8305262923240662,0.4315173029899597,0.4135530591011047,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.8406707048416138,0.5327125191688538,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7401432991027832,0.3019136190414428,0.2914547324180603,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.5866791009902954,0.1487923562526703,0.6967259645462036,284.9897766113281,284.95001220703125,297.1741027832031,290.5140991210937,297.0230407714844,296.9718017578125,284.98834228515625,1.0,0.5416601300239563,0.3631595969200134,0.3631595969200134,1.0,1.0,-2.6184287071228027,0.6594452261924744,1.958983421325684,0.0690612643957138,0.9329534769058228,0.9329534769058228,0.0,183.7772674560547,160.0,36469.73046875,0.0,1842.3017578125,1.0,281.24188232421875,283.6084899902344,293.4600830078125,295.8232421875,293.1499938964844,293.1499938964844,280.95001220703125,34216.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349550366401672,1.0,0.0,0.0,3.6840662956237793,3.684092283248901,9.056244607563712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.51904296875,0.0,1647.5872802734375,1895.4371337890625,0.0,2794.618896484375,0.9263364672660828,1.0,0.0,3.0,1.0,0.0
18125700,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7146500945091248,0.2668013870716095,0.2453479170799255,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.831443727016449,0.4293205738067627,0.4116050601005554,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9990000128746032,0.8381709456443787,0.5283239483833313,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7408561706542969,0.3002522587776184,0.2899459302425384,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.5866894721984863,0.147542268037796,0.6910173892974854,284.8480834960937,284.95001220703125,297.15155029296875,290.50146484375,297.0165100097656,296.9706726074219,284.84063720703125,1.0,0.5376389026641846,0.3638172447681427,0.3638172447681427,1.0,1.0,-2.6006550788879395,0.6551716327667236,1.945483446121216,0.0687989741563797,0.8305183053016663,0.8305183053016663,0.0,180.8891448974609,160.0,37000.48046875,0.0,1803.199462890625,1.0,280.9970397949219,283.4462890625,293.5212707519531,296.00640869140625,293.1499938964844,293.1499938964844,280.95001220703125,39213.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407204151153564,1.0,0.0,0.0,3.624234914779663,3.624261140823364,8.764475865064014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.64501953125,0.0,1613.9195556640625,1895.4371337890625,0.0,2848.44677734375,0.9135258197784424,1.0,0.0,3.0,1.0,0.0
18125760,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7153982520103455,0.2651103436946869,0.2437732815742492,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8324833512306213,0.4269274175167084,0.409294843673706,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.8357253670692444,0.5232532024383545,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.741662323474884,0.2984243631362915,0.288162887096405,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.58677077293396,0.1461998373270034,0.6846282482147217,284.85748291015625,284.95001220703125,297.1297302246094,290.48931884765625,297.0093994140625,296.9685363769531,284.8609619140625,1.0,0.5330108404159546,0.3645560145378113,0.3645560145378113,1.0,1.0,-2.5800790786743164,0.6501338481903076,1.9299451112747192,0.0683851838111877,0.8015646934509277,0.8015646934509277,0.0,177.57859802246094,163.0,36417.99609375,0.0,1758.6505126953125,1.0,280.957763671875,283.4828186035156,293.5025634765625,295.9236755371094,293.1499938964844,293.1499938964844,281.25,42942.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421724438667297,1.0,0.0,0.0,3.439955949783325,3.439980983734131,7.895853286754573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.0556640625,0.0,1433.737548828125,1895.4371337890625,0.0,2862.018798828125,0.8781360983848572,1.0,0.0,3.0,1.0,0.0
18125820,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7150567173957825,0.2627163827419281,0.2413067519664764,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8322528600692749,0.4231243431568146,0.4053869247436523,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.8329715132713318,0.5187183618545532,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7412216067314148,0.2954951524734497,0.2851236462593078,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5850202441215515,0.1439519375562667,0.6735327839851379,284.98681640625,284.95001220703125,297.0882873535156,290.4665832519531,296.9993591308594,296.9689636230469,284.9857482910156,1.0,0.5276406407356262,0.3660334944725036,0.3660334944725036,1.0,1.0,-2.549971103668213,0.6436975002288818,1.906273603439331,0.0684467405080795,0.8917621374130249,0.8917621374130249,0.0,174.24111938476562,166.0,35300.1484375,0.0,1701.1195068359375,1.0,281.240478515625,283.6355895996094,293.3993835449219,295.6878967285156,293.1499938964844,293.1499938964844,281.54998779296875,34304.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241724371910095,1.0,0.0,0.0,3.5225155353546143,3.5225400924682617,8.279405392386252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.84033203125,0.0,1462.029296875,1895.4371337890625,0.0,2694.266357421875,0.8896777033805847,1.0,0.0,3.0,1.0,0.0
18125880,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7150567173957825,0.2627163827419281,0.2413067519664764,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8322528600692749,0.4231243431568146,0.4053869247436523,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.8329715132713318,0.5187183618545532,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7412216067314148,0.2954951524734497,0.2851236462593078,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5850202441215515,0.1439519375562667,0.6735327839851379,284.98681640625,284.95001220703125,297.0882873535156,290.4665832519531,296.9993591308594,296.9689636230469,284.9857482910156,1.0,0.5276406407356262,0.3660334944725036,0.3660334944725036,1.0,1.0,-2.549971103668213,0.6436975002288818,1.906273603439331,0.0684467405080795,0.8917621374130249,0.8917621374130249,0.0,174.24111938476562,166.0,35300.1484375,0.0,1701.1195068359375,1.0,281.240478515625,283.6355895996094,293.3993835449219,295.6878967285156,293.1499938964844,293.1499938964844,281.54998779296875,34304.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241724371910095,1.0,0.0,0.0,3.5225155353546143,3.5225400924682617,8.279405392386252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.84033203125,0.0,1462.029296875,1895.4371337890625,0.0,2694.266357421875,0.8896777033805847,1.0,0.0,3.0,1.0,0.0
18125940,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.7137309908866882,0.0,0.2394106984138488,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.8307018280029297,0.0,0.4020636975765228,296.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.9990000128746032,0.0,0.517560601234436,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.7396708726882935,0.0,0.282585859298706,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.5823549628257751,0.0,0.6642863750457764,285.0871887207031,294.1499938964844,297.04998779296875,290.4460754394531,296.991943359375,296.971923828125,285.0845947265625,0.0,0.0,0.3675110042095184,0.3675110042095184,1.0,1.0,-2.528144836425781,0.6399407386779785,1.8882040977478027,0.069481074810028,0.0,0.0,0.0,172.9236602783203,60.0,34386.19921875,0.0,1664.8656005859375,0.0,281.5419311523437,283.7551574707031,293.3743896484375,295.5867919921875,293.1499938964844,293.1499938964844,278.1499938964844,31124.28125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717288732528688,3.7173147201538086,9.220317451763548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1664.2735595703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.7137309908866882,0.0,0.2394106984138488,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.8307018280029297,0.0,0.4020636975765228,296.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.9990000128746032,0.0,0.517560601234436,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.7396708726882935,0.0,0.282585859298706,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.5823549628257751,0.0,0.6642863750457764,285.0871887207031,294.1499938964844,297.04998779296875,290.4460754394531,296.991943359375,296.971923828125,285.0845947265625,0.0,0.0,0.3675110042095184,0.3675110042095184,1.0,1.0,-2.528144836425781,0.6399407386779785,1.8882040977478027,0.069481074810028,0.0,0.0,0.0,172.9236602783203,60.0,34386.19921875,0.0,1664.8656005859375,0.0,281.5419311523437,283.7551574707031,293.3743896484375,295.5867919921875,293.1499938964844,293.1499938964844,278.1499938964844,31124.28125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.717288732528688,3.7173147201538086,9.220317451763548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1664.2735595703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.0007895233575254,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385009765625,0.3615635633468628,0.0,0.0008314079605042,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.3615635633468628,0.0,0.0006140766781754,297.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,0.0008314038277603,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82568359375,0.0,0.0,0.0039437841624021,290.7197570800781,294.1499938964844,297.02886962890625,290.4345703125,295.1378479003906,296.6668395996094,284.3739318847656,0.0,0.0,0.2827342748641968,0.2827342748641968,1.0,1.0,-0.0085213938727974,0.0020203264430165,0.0065010669641196,-0.0173693336546421,0.0,0.0,0.0,-0.0473188757896423,60.0,1728.866455078125,0.0,-4.8255697038257495e-06,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,2.7823261916637424e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8997554790682776e-14,1.900257769606e-14,9.299147644214945e-20,1.29914232583489e-12,1.299138856387938e-12,3.453522691186203e-18,0.0,0.0,-0.0,0.0,0.0,1.1289799608364746e-24,5.890411126422087e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177795410156,0.0,0.0,0.0009023497696034,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,0.0014709073584526,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.883544921875,0.0,0.0,0.0006656592013314,297.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035888671875,0.0,0.0,0.0010557860368862,297.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,0.0026651679072529,290.6188659667969,294.1499938964844,297.0133361816406,290.4256591796875,295.25927734375,296.698974609375,283.8261413574219,0.0,0.0,0.2205065935850143,0.2205065935850143,1.0,1.0,-0.0081055536866188,0.0012132605770602,0.0068922932259738,-0.0179714523255825,0.0,0.0,0.0,-0.0453821457922458,60.0,813.8021850585938,0.0,-4.48704258815269e-06,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1154651126080548e-26,1.3520803203808014e-26,1.671633615185714e-29,-3.086985313283849e-18,-3.084543889705899e-18,-2.441537274894809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
