time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126180,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,9.670298459241168e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,0.0001029504201142,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212280273437,0.0,0.0,7.816667493898422e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,0.0001020591735141,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,0.0004790929087903,290.5494079589844,294.1499938964844,296.9766540527344,290.40313720703125,295.3288269042969,296.7722473144531,283.5126647949219,0.0,0.0,0.0735021978616714,0.0735021978616714,1.0,1.0,-0.0010545229306444,1.599312963662669e-05,0.0010385299101471,-0.0181116592139005,0.0,0.0,0.0,-0.0086381761357188,60.0,129.56288146972656,0.0,-7.245050426263333e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74297239908203e-34,-2.1791814778997627e-34,-1.0836556404219308e-34,-1.2758876236944194e-21,-6.834828207741227e-22,-5.924048029202968e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,9.670298459241168e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,0.0001029504201142,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212280273437,0.0,0.0,7.816667493898422e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,0.0001020591735141,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,0.0004790929087903,290.5494079589844,294.1499938964844,296.9766540527344,290.40313720703125,295.3288269042969,296.7722473144531,283.5126647949219,0.0,0.0,0.0735021978616714,0.0735021978616714,1.0,1.0,-0.0010545229306444,1.599312963662669e-05,0.0010385299101471,-0.0181116592139005,0.0,0.0,0.0,-0.0086381761357188,60.0,129.56288146972656,0.0,-7.245050426263333e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74297239908203e-34,-2.1791814778997627e-34,-1.0836556404219308e-34,-1.2758876236944194e-21,-6.834828207741227e-22,-5.924048029202968e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855834960937,0.0,0.0,9.502695320406929e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640075683594,0.0,0.0,0.0001000876945909,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,7.396173168672249e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77020263671875,0.0,0.0,0.0001000716656562,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,0.0004746049235109,290.5334167480469,294.1499938964844,296.9583435058594,290.3911437988281,295.3465270996094,296.80328369140625,283.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012562890537,1.3101293383499524e-08,0.0010125497356057,-0.0181663483381271,0.0,0.0,0.0,-0.0084314569830894,60.0,52.52001953125,0.0,-6.99058517739104e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0918351713861925e-39,6.186833613483499e-39,3.3308149834784096e-39,-1.339709676857518e-21,-6.707183697518246e-22,-6.689912566185959e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,9.500716987531632e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,0.0001000470583676,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80780029296875,0.0,0.0,7.389402890112251e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637023925781,0.0,0.0,0.000100046818261,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622375488281,0.0,0.0,0.0004745761689264,290.51727294921875,294.1499938964844,296.94000244140625,290.3786926269531,295.3609619140625,296.8240051269531,283.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123559040948,7.317463968092852e-09,0.0010123485699295,-0.0182016883045434,0.0,0.0,0.0,-0.0084364572539925,60.0,24.62475776672364,0.0,-6.987567502392268e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.286752014489049e-44,-8.828180325246354e-44,-4.764414778704378e-44,-1.340965492931532e-21,-6.704671459525043e-22,-6.7049839746612585e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76519775390625,0.0,0.0,9.50252724578604e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,0.0001000664851744,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79364013671875,0.0,0.0,7.390906102955341e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500915527344,0.0,0.0,0.0001000659613055,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,0.0004746654012706,290.484375,294.1499938964844,296.9033203125,290.3524475097656,295.388916015625,296.8494873046875,283.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331343532257506e-09,0.0010125408880412,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,11.120805740356444,0.0,-6.990221379510332e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409423698406781e-21,-6.704717402784163e-22,-6.704706800493597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76519775390625,0.0,0.0,9.50252724578604e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,0.0001000664851744,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79364013671875,0.0,0.0,7.390906102955341e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500915527344,0.0,0.0,0.0001000659613055,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,0.0004746654012706,290.484375,294.1499938964844,296.9033203125,290.3524475097656,295.388916015625,296.8494873046875,283.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331343532257506e-09,0.0010125408880412,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,11.120805740356444,0.0,-6.990221379510332e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409423698406781e-21,-6.704717402784163e-22,-6.704706800493597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,9.503719047643244e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,0.0001000790216494,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,7.391829421976581e-05,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0001000785123324,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0004747250350192,290.45068359375,294.1499938964844,296.8666687011719,290.3245544433594,295.41571044921875,296.85821533203125,283.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.531689643859863,0.0,-6.991963630298417e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409430766600492e-21,-6.704715383300246e-22,-6.704715383300246e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,9.503719047643244e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,0.0001000790216494,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,7.391829421976581e-05,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0001000785123324,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0004747250350192,290.45068359375,294.1499938964844,296.8666687011719,290.3245544433594,295.41571044921875,296.85821533203125,283.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.531689643859863,0.0,-6.991963630298417e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409430766600492e-21,-6.704715383300246e-22,-6.704715383300246e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352294921875,0.0,0.0,9.504354238742962e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,0.0001000857082544,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,7.392322731902823e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72052001953125,0.0,0.0,0.0001000851989374,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191162109375,0.0,0.0,0.000474756816402,290.416259765625,294.1499938964844,296.8299865722656,290.2951965332031,295.4413757324219,296.85516357421875,283.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.231447219848633,0.0,-6.992887335854904e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352294921875,0.0,0.0,9.504354238742962e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,0.0001000857082544,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,7.392322731902823e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72052001953125,0.0,0.0,0.0001000851989374,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191162109375,0.0,0.0,0.000474756816402,290.416259765625,294.1499938964844,296.8299865722656,290.2951965332031,295.4413757324219,296.85516357421875,283.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.231447219848633,0.0,-6.992887335854904e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,9.504430636297911e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,0.0001000865086098,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,7.392381667159498e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0001000860138447,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0004747607163153,290.3811340332031,294.1499938964844,296.7933349609375,290.2645263671875,295.4659423828125,296.8431701660156,283.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.138965606689451,0.0,-6.992988943466116e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,9.504430636297911e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,0.0001000865086098,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,7.392381667159498e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0001000860138447,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0004747607163153,290.3811340332031,294.1499938964844,296.7933349609375,290.2645263671875,295.4659423828125,296.8431701660156,283.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.138965606689451,0.0,-6.992988943466116e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,9.504258196102457e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905822753906,0.0,0.0,0.0001000846896204,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.738037109375,0.0,0.0,7.392247789539397e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0001000841948552,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.0004747521306853,290.36334228515625,294.1499938964844,296.7749938964844,290.24871826171875,295.477783203125,296.8345031738281,283.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127298301085,7.352604747268288e-09,0.0010127224959433,-0.0183143746107816,0.0,0.0,0.0,-0.0084578180685639,60.0,9.104806900024414,0.0,-6.992729595367565e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,9.503945329925044e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,0.0001000813936116,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,7.392004044959322e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,0.0001000809061224,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,0.0004747365310322,290.3453674316406,294.1499938964844,296.75665283203125,290.232666015625,295.48931884765625,296.8244323730469,283.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126960696652,7.3486594587279805e-09,0.0010126887354999,-0.0183040425181388,0.0,0.0,0.0,-0.0084558622911572,60.0,9.072342872619627,0.0,-6.992263479332905e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849060058594,0.0,0.0,9.50290559558198e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.0001000704432954,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,7.391194230876863e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,0.0001000699558062,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693725585937,0.0,0.0,0.0004746846680063,290.3089904785156,294.1499938964844,296.7200012207031,290.19976806640625,295.5116577148437,296.8011169433594,283.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335612561831795e-09,0.0010125772096216,-0.018269870430231,0.0,0.0,0.0,-0.0084493942558765,60.0,9.009429931640623,0.0,-6.990723022681777e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849060058594,0.0,0.0,9.50290559558198e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.0001000704432954,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,7.391194230876863e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,0.0001000699558062,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693725585937,0.0,0.0,0.0004746846680063,290.3089904785156,294.1499938964844,296.7200012207031,290.19976806640625,295.5116577148437,296.8011169433594,283.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335612561831795e-09,0.0010125772096216,-0.018269870430231,0.0,0.0,0.0,-0.0084493942558765,60.0,9.009429931640623,0.0,-6.990723022681777e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,9.501299791736528e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,0.0001000535339699,299.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932373046875,0.0,0.0,7.389944948954508e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001000530537567,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,0.0004746045451611,290.2721252441406,294.1499938964844,296.6833190917969,290.166015625,295.5329895019531,296.77447509765625,283.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,11.445767402648926,0.0,-6.988350520487074e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,9.501299791736528e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,0.0001000535339699,299.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932373046875,0.0,0.0,7.389944948954508e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001000530537567,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,0.0004746045451611,290.2721252441406,294.1499938964844,296.6833190917969,290.166015625,295.5329895019531,296.77447509765625,283.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,11.445767402648926,0.0,-6.988350520487074e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64825439453125,0.0,0.0,9.49913082877174e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,0.000100030680187,299.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,7.388256926788017e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344299316406,0.0,0.0,0.0001000302072498,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63311767578125,0.0,0.0,0.0004744962207041,290.2347412109375,294.1499938964844,296.64666748046875,290.13153076171875,295.5532531738281,296.7452697753906,283.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,13.741870880126951,0.0,-6.98514881491974e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64825439453125,0.0,0.0,9.49913082877174e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,0.000100030680187,299.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,7.388256926788017e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344299316406,0.0,0.0,0.0001000302072498,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63311767578125,0.0,0.0,0.0004744962207041,290.2347412109375,294.1499938964844,296.64666748046875,290.13153076171875,295.5532531738281,296.7452697753906,283.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,13.741870880126951,0.0,-6.98514881491974e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,9.496397251496091e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001000018964987,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6547241210937,0.0,0.0,7.386130891973153e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,0.0001000014308374,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,0.0004743597819469,290.1968688964844,294.1499938964844,296.6099853515625,290.0964660644531,295.57244873046875,296.71417236328125,283.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,13.75074577331543,0.0,-6.981119327065245e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,9.496397251496091e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001000018964987,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6547241210937,0.0,0.0,7.386130891973153e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,0.0001000014308374,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,0.0004743597819469,290.1968688964844,294.1499938964844,296.6099853515625,290.0964660644531,295.57244873046875,296.71417236328125,283.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,13.75074577331543,0.0,-6.981119327065245e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,9.494808182353154e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001892089844,0.0,0.0,9.99851617962122e-05,299.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,7.384894706774503e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,9.998469613492488e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,0.0004742804158013,290.1777648925781,294.1499938964844,296.5916748046875,290.0787658691406,295.5816345214844,296.6980895996094,283.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117192286998,7.234415289048002e-09,0.0010117120109498,-0.0180048141628503,0.0,0.0,0.0,-0.0083992267027497,60.0,13.602112770080566,0.0,-6.978778088750914e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,9.49309760471806e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,9.996714652515948e-05,299.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,7.383563934126869e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,9.996668813982978e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.594482421875,0.0,0.0,0.0004741949960589,290.1585388183594,294.1499938964844,296.5733337402344,290.0610046386719,295.590576171875,296.6817321777344,284.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213056374411053e-09,0.0010115293553099,-0.0179488714784383,0.0,0.0,0.0,-0.0083886384963989,60.0,13.43177318572998,0.0,-6.976258504209909e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,9.489263175055385e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,9.992676496040076e-05,299.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6140441894531,0.0,0.0,7.380580791505054e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,9.992630657507108e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,0.0004740035219583,290.119873046875,294.1499938964844,296.5366516113281,290.02520751953125,295.60772705078125,296.6484375,284.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.008364912122488,60.0,13.074257850646973,0.0,-6.970613952717032e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,9.489263175055385e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,9.992676496040076e-05,299.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6140441894531,0.0,0.0,7.380580791505054e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,9.992630657507108e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,0.0004740035219583,290.119873046875,294.1499938964844,296.5366516113281,290.02520751953125,295.60772705078125,296.6484375,284.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.008364912122488,60.0,13.074257850646973,0.0,-6.970613952717032e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,9.484878682997078e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,9.988058445742354e-05,299.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,7.377169822575524e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,9.988014062400909e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538330078125,0.0,0.0,0.0004737845738418,290.0808410644531,294.1499938964844,296.5,289.98931884765625,295.6239318847656,296.614501953125,284.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110477984184627e-09,0.0010106521658599,-0.0176801942288875,0.0,0.0,0.0,-0.0083377854898571,60.0,12.721582412719728,0.0,-6.9641636457618e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,9.484878682997078e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,9.988058445742354e-05,299.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,7.377169822575524e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,9.988014062400909e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538330078125,0.0,0.0,0.0004737845738418,290.0808410644531,294.1499938964844,296.5,289.98931884765625,295.6239318847656,296.614501953125,284.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110477984184627e-09,0.0010106521658599,-0.0176801942288875,0.0,0.0,0.0,-0.0083377854898571,60.0,12.721582412719728,0.0,-6.9641636457618e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,9.47987791732885e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,9.982792107621208e-05,299.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715026855469,0.0,0.0,7.373280095634982e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,9.982748451875524e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,0.0004735348338726,290.0415344238281,294.1499938964844,296.4633483886719,289.95343017578125,295.6392517089844,296.5802001953125,284.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088779271211e-09,0.0010101187508553,-0.0175167806446552,0.0,0.0,0.0,-0.0083068571984767,60.0,12.3825044631958,0.0,-6.956812370617629e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,9.47987791732885e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,9.982792107621208e-05,299.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715026855469,0.0,0.0,7.373280095634982e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,9.982748451875524e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,0.0004735348338726,290.0415344238281,294.1499938964844,296.4633483886719,289.95343017578125,295.6392517089844,296.5802001953125,284.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088779271211e-09,0.0010101187508553,-0.0175167806446552,0.0,0.0,0.0,-0.0083068571984767,60.0,12.3825044631958,0.0,-6.956812370617629e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,9.474151011090726e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,9.976761793950573e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,7.368825754383579e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,9.976718138204888e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,0.0004732488305307,290.001953125,294.1499938964844,296.4266662597656,289.9176940917969,295.6535949707031,296.54559326171875,284.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.061371803283691,0.0,-6.948400255168964e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,9.474151011090726e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,9.976761793950573e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,7.368825754383579e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,9.976718138204888e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,0.0004732488305307,290.001953125,294.1499938964844,296.4266662597656,289.9176940917969,295.6535949707031,296.54559326171875,284.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.061371803283691,0.0,-6.948400255168964e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,9.470965596847236e-05,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,9.973406849894673e-05,299.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,7.366347563220188e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,9.973363194148988e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0004730897489935,289.9820251464844,294.1499938964844,296.4083251953125,289.8999328613281,295.6603698730469,296.5282287597656,284.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936923035993914e-09,0.0010091682197526,-0.0172256045043468,0.0,0.0,0.0,-0.0082517471164464,60.0,11.907642364501951,0.0,-6.94372346288219e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50341796875,0.0,0.0,9.467598283663392e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,9.96986054815352e-05,299.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,7.363728218479082e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,9.969817620003596e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,0.0004729215579573,289.9620666503906,294.1499938964844,296.3900146484375,289.8822326660156,295.6669311523437,296.5108337402344,284.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.8949277398644435e-09,0.0010088091949,-0.0171156041324138,0.0,0.0,0.0,-0.0082309292629361,60.0,11.757857322692873,0.0,-6.938782348697714e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,9.460202272748576e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635314941406,0.0,0.0,9.962072363123298e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045471191406,0.0,0.0,7.357975118793547e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685363769531,0.0,0.0,9.962029434973374e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.0004725522012449,289.9220275878906,294.1499938964844,296.35333251953125,289.8472595214844,295.67938232421875,296.4760437011719,284.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802700180941201e-09,0.0010080204810947,-0.0168740283697843,0.0,0.0,0.0,-0.0081852078437805,60.0,11.46883773803711,0.0,-6.927936624379073e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,9.460202272748576e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635314941406,0.0,0.0,9.962072363123298e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045471191406,0.0,0.0,7.357975118793547e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685363769531,0.0,0.0,9.962029434973374e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.0004725522012449,289.9220275878906,294.1499938964844,296.35333251953125,289.8472595214844,295.67938232421875,296.4760437011719,284.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802700180941201e-09,0.0010080204810947,-0.0168740283697843,0.0,0.0,0.0,-0.0081852078437805,60.0,11.46883773803711,0.0,-6.927936624379073e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582824707031,0.0,0.0,9.451903315493836e-05,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44097900390625,0.0,0.0,9.95333248283714e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,7.351519889198244e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,9.953290282282978e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.0004721376753877,289.8817749023437,294.1499938964844,296.3166809082031,289.8128662109375,295.6909484863281,296.4412841796875,284.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218069172731e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.19421100616455,0.0,-6.915777106542009e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582824707031,0.0,0.0,9.451903315493836e-05,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44097900390625,0.0,0.0,9.95333248283714e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,7.351519889198244e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,9.953290282282978e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.0004721376753877,289.8817749023437,294.1499938964844,296.3166809082031,289.8128662109375,295.6909484863281,296.4412841796875,284.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218069172731e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.19421100616455,0.0,-6.915777106542009e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,9.44272251217626e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,9.943664917955176e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,7.344378536799923e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,9.943623444996774e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218444824219,0.0,0.0,0.0004716791445389,289.84136962890625,294.1499938964844,296.2799987792969,289.7792053222656,295.7016296386719,296.4066162109375,284.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847531871554565e-09,0.0010061569046229,-0.0163031388074159,0.0,0.0,0.0,-0.0080771623179316,60.0,10.933279991149902,0.0,-6.90234003286605e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
