time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128520,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,9.44272251217626e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,9.943664917955176e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,7.344378536799923e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,9.943623444996774e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218444824219,0.0,0.0,0.0004716791445389,289.84136962890625,294.1499938964844,296.2799987792969,289.7792053222656,295.7016296386719,296.4066162109375,284.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847531871554565e-09,0.0010061569046229,-0.0163031388074159,0.0,0.0,0.0,-0.0080771623179316,60.0,10.933279991149902,0.0,-6.90234003286605e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,9.432691877009348e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949279785156,0.0,0.0,9.933101682690904e-05,299.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,7.336576527450234e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,9.933060937328264e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,0.0004711781512014,289.8008728027344,294.1499938964844,296.24334716796875,289.7464294433594,295.7114562988281,296.3721008300781,284.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459701218375358e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,-0.0080151688307523,60.0,10.685389518737791,0.0,-6.887675141342697e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,9.432691877009348e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949279785156,0.0,0.0,9.933101682690904e-05,299.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,7.336576527450234e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,9.933060937328264e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,0.0004711781512014,289.8008728027344,294.1499938964844,296.24334716796875,289.7464294433594,295.7114562988281,296.3721008300781,284.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459701218375358e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,-0.0080151688307523,60.0,10.685389518737791,0.0,-6.887675141342697e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39996337890625,0.0,0.0,9.42737897275947e-05,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832397460937,0.0,0.0,9.927506471285596e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,7.332444511121139e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880310058594,0.0,0.0,9.927465725922956e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868713378906,0.0,0.0,0.0004709128115791,289.78057861328125,294.1499938964844,296.2250061035156,289.7304077148437,295.7160339355469,296.3549194335937,284.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823341220617,60.0,10.56627368927002,0.0,-6.87991388303999e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,9.421875438420102e-05,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714599609375,0.0,0.0,9.9217111710459e-05,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104919433594,0.0,0.0,7.328163337660953e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.0,0.0,9.92167115327902e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750915527344,0.0,0.0,0.0004706379259005,289.76025390625,294.1499938964844,296.2066650390625,289.71466064453125,295.7204284667969,296.3377990722656,284.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.450183868408203,0.0,-6.871879065784017e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641662597656,0.0,0.0,9.410344500793144e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,9.909567597787829e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3862609863281,0.0,0.0,7.31919426470995e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524475097656,0.0,0.0,9.909527580020948e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.351318359375,0.0,0.0,0.0004700619610957,289.7196044921875,294.1499938964844,296.1700134277344,289.6840515136719,295.72857666015625,296.3037109375,284.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457971125841,0.0,0.0,0.0,-0.0078770602121949,60.0,10.226754188537598,0.0,-6.855059808685837e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641662597656,0.0,0.0,9.410344500793144e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,9.909567597787829e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3862609863281,0.0,0.0,7.31919426470995e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524475097656,0.0,0.0,9.909527580020948e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.351318359375,0.0,0.0,0.0004700619610957,289.7196044921875,294.1499938964844,296.1700134277344,289.6840515136719,295.72857666015625,296.3037109375,284.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457971125841,0.0,0.0,0.0,-0.0078770602121949,60.0,10.226754188537598,0.0,-6.855059808685837e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,9.398208203492686e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32373046875,0.0,0.0,9.896787378238514e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617858886719,0.0,0.0,7.309754437301308e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,9.896748088067396e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,0.000469455786515,289.67889404296875,294.1499938964844,296.1333312988281,289.6547546386719,295.73590087890625,296.26983642578125,284.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.014918327331545,0.0,-6.837381505420127e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,9.398208203492686e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32373046875,0.0,0.0,9.896787378238514e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617858886719,0.0,0.0,7.309754437301308e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,9.896748088067396e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,0.000469455786515,289.67889404296875,294.1499938964844,296.1333312988281,289.6547546386719,295.73590087890625,296.26983642578125,284.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.014918327331545,0.0,-6.837381505420127e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,9.385573503095657e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,9.883482562145218e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,7.29992680135183e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041076660156,0.0,0.0,9.883443999569864e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.0004688247281592,289.6381530761719,294.1499938964844,296.0966796875,289.6268920898437,295.742431640625,296.2362670898437,284.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369350746274,0.0,0.0,0.0,-0.0077239884994924,60.0,9.814297676086426,0.0,-6.81900189647422e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,9.385573503095657e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,9.883482562145218e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,7.29992680135183e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041076660156,0.0,0.0,9.883443999569864e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.0004688247281592,289.6381530761719,294.1499938964844,296.0966796875,289.6268920898437,295.742431640625,296.2362670898437,284.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369350746274,0.0,0.0,0.0,-0.0077239884994924,60.0,9.814297676086426,0.0,-6.81900189647422e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,9.372562635689974e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27508544921875,0.0,0.0,9.86978120636195e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,7.289806671906263e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796325683594,0.0,0.0,9.869742643786594e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,0.0004681748687289,289.597412109375,294.1499938964844,296.0599975585937,289.6006164550781,295.7481994628906,296.20294189453125,284.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.62457275390625,0.0,-6.800100749160265e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,9.372562635689974e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27508544921875,0.0,0.0,9.86978120636195e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,7.289806671906263e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796325683594,0.0,0.0,9.869742643786594e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,0.0004681748687289,289.597412109375,294.1499938964844,296.0599975585937,289.6006164550781,295.7481994628906,296.20294189453125,284.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.62457275390625,0.0,-6.800100749160265e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,9.365956793772055e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,9.862824663287029e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,7.284669118234888e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,9.862786828307436e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662353515625,0.0,0.0,0.0004678449477069,289.5770568847656,294.1499938964844,296.0416564941406,289.5881042480469,295.75079345703125,296.1864013671875,284.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.533581733703612,0.0,-6.790514817112125e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660827636719,0.0,0.0,9.35930002015084e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504577636719,0.0,0.0,9.855814278125764e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,7.279490819200873e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25494384765625,0.0,0.0,9.85577717074193e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538757324219,0.0,0.0,0.0004675124364439,289.55670166015625,294.1499938964844,296.0233459472656,289.5760498046875,295.7532043457031,296.1698913574219,284.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544847692107169e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.44520092010498,0.0,-6.78086138350409e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410888671875,0.0,0.0,9.345912985736504e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22564697265625,0.0,0.0,9.841717110248284e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618713378906,0.0,0.0,7.269078196259215e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,9.84168000286445e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,0.0004668437759391,289.5160522460937,294.1499938964844,295.9866638183594,289.5533447265625,295.7574462890625,296.1371765136719,284.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.27653980255127,0.0,-6.761469251159724e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410888671875,0.0,0.0,9.345912985736504e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22564697265625,0.0,0.0,9.841717110248284e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618713378906,0.0,0.0,7.269078196259215e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,9.84168000286445e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,0.0004668437759391,289.5160522460937,294.1499938964844,295.9866638183594,289.5533447265625,295.7574462890625,296.1371765136719,284.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.27653980255127,0.0,-6.761469251159724e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159423828125,0.0,0.0,9.332264016848058e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20068359375,0.0,0.0,9.827344183577225e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364501953125,0.0,0.0,7.25846184650436e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050476074219,0.0,0.0,9.827307076193392e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040100097656,0.0,0.0,0.0004661620478145,289.4754333496094,294.1499938964844,295.95001220703125,289.5326232910156,295.7609558105469,296.1047668457031,284.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.2078630297103246e-09,0.0009943831246346,-0.0126961702480912,0.0,0.0,0.0,-0.007394578307867,60.0,9.118273735046388,0.0,-6.74172682124663e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159423828125,0.0,0.0,9.332264016848058e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20068359375,0.0,0.0,9.827344183577225e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364501953125,0.0,0.0,7.25846184650436e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050476074219,0.0,0.0,9.827307076193392e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040100097656,0.0,0.0,0.0004661620478145,289.4754333496094,294.1499938964844,295.95001220703125,289.5326232910156,295.7609558105469,296.1047668457031,284.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.2078630297103246e-09,0.0009943831246346,-0.0126961702480912,0.0,0.0,0.0,-0.007394578307867,60.0,9.118273735046388,0.0,-6.74172682124663e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1906433105469,0.0,0.0,9.31780959945172e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,9.812122152652591e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,7.247219036798924e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,9.81208577286452e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0004654400399886,289.43487548828125,294.1499938964844,295.913330078125,289.5137023925781,295.7637634277344,296.0726623535156,284.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702254523092e-09,0.0009928432991728,-0.0122241731733083,0.0,0.0,0.0,-0.0073052681982517,60.0,8.97022533416748,0.0,-6.720851075669998e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1906433105469,0.0,0.0,9.31780959945172e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,9.812122152652591e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,7.247219036798924e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,9.81208577286452e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0004654400399886,289.43487548828125,294.1499938964844,295.913330078125,289.5137023925781,295.7637634277344,296.0726623535156,284.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702254523092e-09,0.0009928432991728,-0.0122241731733083,0.0,0.0,0.0,-0.0073052681982517,60.0,8.97022533416748,0.0,-6.720851075669998e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651916503906,0.0,0.0,9.30084934225306e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503295898437,0.0,0.0,9.794262587092815e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852111816406,0.0,0.0,7.23402772564441e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,9.794226934900507e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.153564453125,0.0,0.0,0.0004645929147955,289.3944396972656,294.1499938964844,295.8766784667969,289.4961853027344,295.765869140625,296.04119873046875,284.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816330445578387e-09,0.0009910352528095,-0.0116703975945711,0.0,0.0,0.0,-0.007200479041785,60.0,8.853559494018555,0.0,-6.696399879047021e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651916503906,0.0,0.0,9.30084934225306e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503295898437,0.0,0.0,9.794262587092815e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852111816406,0.0,0.0,7.23402772564441e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,9.794226934900507e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.153564453125,0.0,0.0,0.0004645929147955,289.3944396972656,294.1499938964844,295.8766784667969,289.4961853027344,295.765869140625,296.04119873046875,284.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816330445578387e-09,0.0009910352528095,-0.0116703975945711,0.0,0.0,0.0,-0.007200479041785,60.0,8.853559494018555,0.0,-6.696399879047021e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524353027344,0.0,0.0,9.29184243432246e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376647949219,0.0,0.0,9.784776921151206e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,7.227021706057712e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14190673828125,0.0,0.0,9.784741996554658e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.140869140625,0.0,0.0,0.0004641430277843,289.374267578125,294.1499938964844,295.8583374023437,289.4879455566406,295.76666259765625,296.0256652832031,284.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.7040731310232794e-09,0.0009900752920657,-0.0113762887194752,0.0,0.0,0.0,-0.0071448278613388,60.0,8.795045852661133,0.0,-6.6834324741194e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,9.28249501157552e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249694824219,0.0,0.0,9.77493400569074e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.159423828125,0.0,0.0,7.21975156920962e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291809082031,0.0,0.0,9.77489908109419e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,0.0004636761441361,289.3541259765625,294.1499938964844,295.8399963378906,289.48004150390625,295.7673034667969,296.0103454589844,284.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.587582758119879e-09,0.0009890791261568,-0.0110710868611931,0.0,0.0,0.0,-0.0070870788767933,60.0,8.73844051361084,0.0,-6.669989005558818e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1140441894531,0.0,0.0,9.263348329113796e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,9.754770871950312e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.133544921875,0.0,0.0,7.20485913916491e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036682128906,0.0,0.0,9.754736674949528e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026916503906,0.0,0.0,0.0004627197631634,289.3139343261719,294.1499938964844,295.8033447265625,289.4652099609375,295.7680053710937,295.9803161621094,284.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489674084185034e-09,0.0009870388312265,-0.0104459105059504,0.0,0.0,0.0,-0.0069687869399785,60.0,8.629792213439941,0.0,-6.642494554398581e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1140441894531,0.0,0.0,9.263348329113796e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,9.754770871950312e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.133544921875,0.0,0.0,7.20485913916491e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036682128906,0.0,0.0,9.754736674949528e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026916503906,0.0,0.0,0.0004627197631634,289.3139343261719,294.1499938964844,295.8033447265625,289.4652099609375,295.7680053710937,295.9803161621094,284.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489674084185034e-09,0.0009870388312265,-0.0104459105059504,0.0,0.0,0.0,-0.0069687869399785,60.0,8.629792213439941,0.0,-6.642494554398581e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0883178710937,0.0,0.0,9.244045941159128e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.073974609375,0.0,0.0,9.73444475675933e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,7.189845928223804e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,9.734410559758544e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771179199219,0.0,0.0,0.0004617556114681,289.2738952636719,294.1499938964844,295.76666259765625,289.4516296386719,295.76806640625,295.9511108398437,284.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495329469442,60.0,8.526552200317383,0.0,-6.614833836238176e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0883178710937,0.0,0.0,9.244045941159128e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.073974609375,0.0,0.0,9.73444475675933e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,7.189845928223804e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,9.734410559758544e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771179199219,0.0,0.0,0.0004617556114681,289.2738952636719,294.1499938964844,295.76666259765625,289.4516296386719,295.76806640625,295.9511108398437,284.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495329469442,60.0,8.526552200317383,0.0,-6.614833836238176e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625305175781,0.0,0.0,9.225154644809665e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,9.71455083345063e-05,299.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815734863281,0.0,0.0,7.17515213182196e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05242919921875,0.0,0.0,9.714517364045604e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.0,0.0,0.0004608120361808,289.2340393066406,294.1499938964844,295.7300109863281,289.439208984375,295.7674865722656,295.9227294921875,284.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.428792953491211,0.0,-6.587818290881843e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625305175781,0.0,0.0,9.225154644809665e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,9.71455083345063e-05,299.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815734863281,0.0,0.0,7.17515213182196e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05242919921875,0.0,0.0,9.714517364045604e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.0,0.0,0.0004608120361808,289.2340393066406,294.1499938964844,295.7300109863281,289.439208984375,295.7674865722656,295.9227294921875,284.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.428792953491211,0.0,-6.587818290881843e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367126464844,0.0,0.0,9.207089169649409e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.022705078125,0.0,0.0,9.695527114672586e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,7.161100802477449e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267028808594,0.0,0.0,9.69549364526756e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,0.0004599096719175,289.1943359375,294.1499938964844,295.6933288574219,289.42791748046875,295.7662658691406,295.8951416015625,284.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478455811561596e-09,0.0009810432093217,-0.0086088916286826,0.0,0.0,0.0,-0.0066212089732289,60.0,8.336612701416016,0.0,-6.562034826629315e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367126464844,0.0,0.0,9.207089169649409e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.022705078125,0.0,0.0,9.695527114672586e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,7.161100802477449e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267028808594,0.0,0.0,9.69549364526756e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,0.0004599096719175,289.1943359375,294.1499938964844,295.6933288574219,289.42791748046875,295.7662658691406,295.8951416015625,284.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478455811561596e-09,0.0009810432093217,-0.0086088916286826,0.0,0.0,0.0,-0.0066212089732289,60.0,8.336612701416016,0.0,-6.562034826629315e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,9.198472980642693e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,9.686453267931938e-05,299.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424499511719,0.0,0.0,7.154398917919025e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,9.686420526122674e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01287841796875,0.0,0.0,0.0004594792844727,289.1745300292969,294.1499938964844,295.67498779296875,289.42266845703125,295.7654113769531,295.8816833496094,284.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540463922035996e-09,0.0009801252745091,-0.0083275316283106,0.0,0.0,0.0,-0.0065679769031703,60.0,8.292804718017578,0.0,-6.54975522706991e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01080322265625,0.0,0.0,9.190139826387168e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969787597656,0.0,0.0,9.677678463049232e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293884277344,0.0,0.0,7.14791749487631e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,9.677645721239968e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0,0.0,0.0,0.0004590630705934,289.1548156738281,294.1499938964844,295.6566772460937,289.41766357421875,295.7643737792969,295.8683776855469,284.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792406344786,3.4366145484909794e-09,0.0009792372584342,-0.0080554243177175,0.0,0.0,0.0,-0.0065164943225681,60.0,8.250383377075195,0.0,-6.537890584468188e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98486328125,0.0,0.0,9.17422294151038e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,9.66091683949344e-05,299.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00323486328125,0.0,0.0,7.135537452995777e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751281738281,0.0,0.0,9.660884825279936e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97418212890625,0.0,0.0,0.0004582680412568,289.1154479980469,294.1499938964844,295.6199951171875,289.4084167480469,295.761962890625,295.84228515625,284.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238247892056733e-09,0.0009775405051186,-0.0075356583110988,0.0,0.0,0.0,-0.0064181527122855,60.0,8.169013023376465,0.0,-6.515256956163284e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98486328125,0.0,0.0,9.17422294151038e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,9.66091683949344e-05,299.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00323486328125,0.0,0.0,7.135537452995777e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751281738281,0.0,0.0,9.660884825279936e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97418212890625,0.0,0.0,0.0004582680412568,289.1154479980469,294.1499938964844,295.6199951171875,289.4084167480469,295.761962890625,295.84228515625,284.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238247892056733e-09,0.0009775405051186,-0.0075356583110988,0.0,0.0,0.0,-0.0064181527122855,60.0,8.169013023376465,0.0,-6.515256956163284e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,9.159382898360492e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454040527344,0.0,0.0,9.645288810133934e-05,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,7.123994146240875e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,9.645256795920432e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,0.000457526766695,289.0762939453125,294.1499938964844,295.5833435058594,289.40008544921875,295.7589111328125,295.81689453125,284.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053294062027589e-09,0.0009759590029716,-0.0070510311052203,0.0,0.0,0.0,-0.0063264635391533,60.0,8.092905044555664,0.0,-6.494189364048e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,9.159382898360492e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454040527344,0.0,0.0,9.645288810133934e-05,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,7.123994146240875e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,9.645256795920432e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,0.000457526766695,289.0762939453125,294.1499938964844,295.5833435058594,289.40008544921875,295.7589111328125,295.81689453125,284.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053294062027589e-09,0.0009759590029716,-0.0070510311052203,0.0,0.0,0.0,-0.0063264635391533,60.0,8.092905044555664,0.0,-6.494189364048e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
