time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130860,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,9.145267540588976e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195556640625,0.0,0.0,9.630424028728156e-05,299.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508056640625,0.0,0.0,7.113015453796834e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,9.630392742110416e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224548339844,0.0,0.0,0.0004568217264022,289.0373229980469,294.1499938964844,295.5466613769531,289.39263916015625,295.7552795410156,295.7922668457031,284.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773732285714e-09,0.0009744546259753,-0.0065900688059628,0.0,0.0,0.0,-0.0062392516992986,60.0,8.021527290344238,0.0,-6.474181901694466e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,9.145267540588976e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195556640625,0.0,0.0,9.630424028728156e-05,299.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508056640625,0.0,0.0,7.113015453796834e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,9.630392742110416e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224548339844,0.0,0.0,0.0004568217264022,289.0373229980469,294.1499938964844,295.5466613769531,289.39263916015625,295.7552795410156,295.7922668457031,284.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773732285714e-09,0.0009744546259753,-0.0065900688059628,0.0,0.0,0.0,-0.0062392516992986,60.0,8.021527290344238,0.0,-6.474181901694466e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068603515625,0.0,0.0,9.131507977144793e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936767578125,0.0,0.0,9.615934686735272e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.924560546875,0.0,0.0,7.102313247742131e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,9.615904127713291e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89654541015625,0.0,0.0,0.000456134439446,288.99853515625,294.1499938964844,295.510009765625,289.3860168457031,295.7510986328125,295.7684020996094,284.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705891066767662e-09,0.0009729882585816,-0.0061407322064042,0.0,0.0,0.0,-0.0061542401090264,60.0,7.954402923583984,0.0,-6.454709478020959e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068603515625,0.0,0.0,9.131507977144793e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936767578125,0.0,0.0,9.615934686735272e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.924560546875,0.0,0.0,7.102313247742131e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,9.615904127713291e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89654541015625,0.0,0.0,0.000456134439446,288.99853515625,294.1499938964844,295.510009765625,289.3860168457031,295.7510986328125,295.7684020996094,284.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705891066767662e-09,0.0009729882585816,-0.0061407322064042,0.0,0.0,0.0,-0.0061542401090264,60.0,7.954402923583984,0.0,-6.454709478020959e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938293457031,0.0,0.0,9.12458708626218e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807373046875,0.0,0.0,9.608646359993144e-05,299.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,7.096929766703397e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,9.608615800971164e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,0.0004557887441478,288.979248046875,294.1499938964844,295.4916687011719,289.3829650878906,295.74871826171875,295.7569274902344,284.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196342872708556e-09,0.0009722505928948,-0.0059147113934159,0.0,0.0,0.0,-0.0061114788986742,60.0,7.922737121582031,0.0,-6.444925304549542e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807983398437,0.0,0.0,9.11758397705853e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677978515625,0.0,0.0,9.60127217695117e-05,299.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,7.09148298483342e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,9.60124161792919e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706359863281,0.0,0.0,0.0004554389743134,288.96002197265625,294.1499938964844,295.47332763671875,289.380126953125,295.7462158203125,295.7457580566406,284.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066407807,2.5323607655280966e-09,0.0009715040796436,-0.0056860256008803,0.0,0.0,0.0,-0.0060682124458253,60.0,7.89188814163208,0.0,-6.435033839125026e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547668457031,0.0,0.0,9.103334014071152e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418884277344,0.0,0.0,9.586265514371917e-05,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720397949219,0.0,0.0,7.080399518599734e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.0,9.586235682945698e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446960449219,0.0,0.0,0.0004547271819319,288.9216613769531,294.1499938964844,295.4366760253906,289.3749389648437,295.74090576171875,295.7239990234375,284.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.3547659377953782e-09,0.0009699856163933,-0.0052206646651029,0.0,0.0,0.0,-0.0059801717288792,60.0,7.831708908081055,0.0,-6.414929032416694e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547668457031,0.0,0.0,9.103334014071152e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418884277344,0.0,0.0,9.586265514371917e-05,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720397949219,0.0,0.0,7.080399518599734e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.0,9.586235682945698e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446960449219,0.0,0.0,0.0004547271819319,288.9216613769531,294.1499938964844,295.4366760253906,289.3749389648437,295.74090576171875,295.7239990234375,284.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.3547659377953782e-09,0.0009699856163933,-0.0052206646651029,0.0,0.0,0.0,-0.0059801717288792,60.0,7.831708908081055,0.0,-6.414929032416694e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287048339844,0.0,0.0,9.088323713513093e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160095214844,0.0,0.0,9.570459224050865e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457946777344,0.0,0.0,7.068724517012015e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196716308594,0.0,0.0,9.570429392624646e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187866210937,0.0,0.0,0.0004539774381555,288.883544921875,294.1499938964844,295.3999938964844,289.370361328125,295.7350158691406,295.7038269042969,284.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.1677055705993102e-09,0.0009683860698714,-0.0047304974868893,0.0,0.0,0.0,-0.0058874376118183,60.0,7.774543762207031,0.0,-6.393786122771418e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287048339844,0.0,0.0,9.088323713513093e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160095214844,0.0,0.0,9.570459224050865e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457946777344,0.0,0.0,7.068724517012015e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196716308594,0.0,0.0,9.570429392624646e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187866210937,0.0,0.0,0.0004539774381555,288.883544921875,294.1499938964844,295.3999938964844,289.370361328125,295.7350158691406,295.7038269042969,284.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.1677055705993102e-09,0.0009683860698714,-0.0047304974868893,0.0,0.0,0.0,-0.0058874376118183,60.0,7.774543762207031,0.0,-6.393786122771418e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027038574219,0.0,0.0,9.072670945897698e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7901306152344,0.0,0.0,9.553976269671692e-05,299.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.819580078125,0.0,0.0,7.056549657136202e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,9.553946438245477e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928771972656,0.0,0.0,0.000453195621958,288.8456726074219,294.1499938964844,295.36334228515625,289.3663635253906,295.72857666015625,295.685546875,284.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.972639163128065e-09,0.0009667178965173,-0.0042193476110696,0.0,0.0,0.0,-0.0057907341979444,60.0,7.71998405456543,0.0,-6.37177492990304e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027038574219,0.0,0.0,9.072670945897698e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7901306152344,0.0,0.0,9.553976269671692e-05,299.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.819580078125,0.0,0.0,7.056549657136202e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,9.553946438245477e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928771972656,0.0,0.0,0.000453195621958,288.8456726074219,294.1499938964844,295.36334228515625,289.3663635253906,295.72857666015625,295.685546875,284.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.972639163128065e-09,0.0009667178965173,-0.0042193476110696,0.0,0.0,0.0,-0.0057907341979444,60.0,7.71998405456543,0.0,-6.37177492990304e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767028808594,0.0,0.0,9.056654380401596e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642822265625,0.0,0.0,9.537109144730492e-05,299.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933654785156,0.0,0.0,7.044091762509197e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,9.537080768495798e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669982910156,0.0,0.0,0.0004523955867625,288.8080444335937,294.1499938964844,295.32666015625,289.3629150390625,295.7216186523437,295.66949462890625,284.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.77303860482425e-09,0.0009650110150687,-0.0036963133607059,0.0,0.0,0.0,-0.0056917830370366,60.0,7.667896270751953,0.0,-6.349292647200856e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767028808594,0.0,0.0,9.056654380401596e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642822265625,0.0,0.0,9.537109144730492e-05,299.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933654785156,0.0,0.0,7.044091762509197e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,9.537080768495798e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669982910156,0.0,0.0,0.0004523955867625,288.8080444335937,294.1499938964844,295.32666015625,289.3629150390625,295.7216186523437,295.66949462890625,284.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.77303860482425e-09,0.0009650110150687,-0.0036963133607059,0.0,0.0,0.0,-0.0056917830370366,60.0,7.667896270751953,0.0,-6.349292647200856e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76373291015625,0.0,0.0,9.048703213920815e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514038085937,0.0,0.0,9.528736700303853e-05,299.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7803039550781,0.0,0.0,7.037907926132903e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549133300781,0.0,0.0,9.528707596473396e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.75408935546875,0.0,0.0,0.0004519984358921,288.78936767578125,294.1499938964844,295.3083190917969,289.361328125,295.7178649902344,295.6627502441406,284.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653741709,1.673954419523227e-09,0.0009641636861488,-0.0034366713371127,0.0,0.0,0.0,-0.005642662756145,60.0,7.64312219619751,-0.0,-6.338146363304986e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.750732421875,0.0,0.0,9.040668373927474e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.73846435546875,0.0,0.0,9.520274761598556e-05,299.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7672119140625,0.0,0.0,7.031657878542319e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74200439453125,0.0,0.0,9.520246385363862e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411499023437,0.0,0.0,0.0004515970940701,288.7706604003906,294.1499938964844,295.2900085449219,289.3598937988281,295.7142333984375,295.65545654296875,284.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633091394789,1.5738208514193275e-09,0.0009633075678721,-0.0031742788851261,0.0,0.0,0.0,-0.0055930223315954,60.0,7.617798805236816,-0.0,-6.326892076913282e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72479248046875,0.0,0.0,9.02524116099812e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7126770019531,0.0,0.0,9.504029003437608e-05,299.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410583496094,0.0,0.0,7.019658369245008e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161560058594,0.0,0.0,9.504001354798676e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153015136719,0.0,0.0,0.0004508265119511,288.7333679199219,294.1499938964844,295.2533264160156,289.3572692871094,295.7065734863281,295.64288330078125,284.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616648894734,1.38156719398097e-09,0.0009616634924896,-0.0026704911142587,0.0,0.0,0.0,-0.0054977135732769,60.0,7.569348335266113,-0.0,-6.305312183485512e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72479248046875,0.0,0.0,9.02524116099812e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7126770019531,0.0,0.0,9.504029003437608e-05,299.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410583496094,0.0,0.0,7.019658369245008e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161560058594,0.0,0.0,9.504001354798676e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153015136719,0.0,0.0,0.0004508265119511,288.7333679199219,294.1499938964844,295.2533264160156,289.3572692871094,295.7065734863281,295.64288330078125,284.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616648894734,1.38156719398097e-09,0.0009616634924896,-0.0026704911142587,0.0,0.0,0.0,-0.0054977135732769,60.0,7.569348335266113,-0.0,-6.305312183485512e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990966796875,0.0,0.0,9.012014197651295e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871032714844,0.0,0.0,9.490100637776776e-05,299.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151794433594,0.0,0.0,7.009370892774314e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905517578125,0.0,0.0,9.490072989137845e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,0.0004501658549997,288.6971130371094,294.1499938964844,295.2166748046875,289.35498046875,295.6985778808594,295.63311767578125,284.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009356190566904,1.1920550102573202e-09,0.0009356178343296,-0.0021983098704367,0.0,0.0,0.0,-0.0052809892222285,60.0,7.431062698364258,-0.0,-6.286839493441222e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990966796875,0.0,0.0,9.012014197651295e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871032714844,0.0,0.0,9.490100637776776e-05,299.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151794433594,0.0,0.0,7.009370892774314e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905517578125,0.0,0.0,9.490072989137845e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,0.0004501658549997,288.6971130371094,294.1499938964844,295.2166748046875,289.35498046875,295.6985778808594,295.63311767578125,284.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009356190566904,1.1920550102573202e-09,0.0009356178343296,-0.0021983098704367,0.0,0.0,0.0,-0.0052809892222285,60.0,7.431062698364258,-0.0,-6.286839493441222e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68035888671875,0.0,0.0,9.005772153614089e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66851806640625,0.0,0.0,9.483527537668124e-05,299.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.69635009765625,0.0,0.0,7.004515646258369e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.671875,0.0,0.0,9.48349988902919e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67108154296875,0.0,0.0,0.0004498540656641,288.6652526855469,294.1499938964844,295.17999267578125,289.3529968261719,295.6907958984375,295.625,284.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007698376430198,9.488693164527715e-10,0.0007698367116972,-0.0017247545765712,0.0,0.0,0.0,-0.0043375748209655,60.0,6.7814459800720215,-0.0,-6.278128950043539e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68035888671875,0.0,0.0,9.005772153614089e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66851806640625,0.0,0.0,9.483527537668124e-05,299.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.69635009765625,0.0,0.0,7.004515646258369e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.671875,0.0,0.0,9.48349988902919e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67108154296875,0.0,0.0,0.0004498540656641,288.6652526855469,294.1499938964844,295.17999267578125,289.3529968261719,295.6907958984375,295.625,284.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007698376430198,9.488693164527715e-10,0.0007698367116972,-0.0017247545765712,0.0,0.0,0.0,-0.0043375748209655,60.0,6.7814459800720215,-0.0,-6.278128950043539e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805419921875,0.0,0.0,4.5876469812355936e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,4.831020851270296e-05,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971435546875,0.0,0.0,3.568183092284016e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6718139648437,0.0,0.0,4.831007026950829e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710205078125,0.0,0.0,0.0002291609998792,288.66339111328125,294.1499938964844,295.1433410644531,289.3512268066406,295.6731262207031,295.6094665527344,284.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00060541392304,7.28173521480357e-10,0.0006054131663404,-0.0013089665444567,0.0,0.0,0.0,-0.0033923217561095,60.0,5.288252353668213,-0.0,-1.6291762605646912e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805419921875,0.0,0.0,4.5876469812355936e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,4.831020851270296e-05,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971435546875,0.0,0.0,3.568183092284016e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6718139648437,0.0,0.0,4.831007026950829e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710205078125,0.0,0.0,0.0002291609998792,288.66339111328125,294.1499938964844,295.1433410644531,289.3512268066406,295.6731262207031,295.6094665527344,284.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00060541392304,7.28173521480357e-10,0.0006054131663404,-0.0013089665444567,0.0,0.0,0.0,-0.0033923217561095,60.0,5.288252353668213,-0.0,-1.6291762605646912e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68365478515625,0.0,0.0,9.035455877892672e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6720275878906,0.0,0.0,9.514785779174416e-05,299.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005310058594,0.0,0.0,7.027602987363935e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748962402344,0.0,0.0,9.514758130535483e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,0.0004513368476182,288.6698608398437,294.1499938964844,295.125,289.35040283203125,295.6369323730469,295.55474853515625,284.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,0.0003751658368855,1.6865377150399039e-10,-0.0003751660115085,-0.0008185594342648,0.0,0.0,0.0,0.0017709792591631,60.0,4.980756759643555,-0.0,-6.319578460534103e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668701171875,0.0,0.0,3.9514288801001385e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551513671875,0.0,0.0,4.161051765549928e-05,299.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6828308105469,0.0,0.0,3.073344851145521e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,4.1610397602198645e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,0.0001973807957256,288.6474304199219,294.1499938964844,295.1066589355469,289.3496398925781,295.5987854003906,295.5478515625,284.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003960186440963,5.015536319596945e-10,0.0003960181493312,-0.0009225747780874,0.0,0.0,0.0,-0.002234486863017,60.0,4.872910976409912,-0.0,-1.2086383449627648e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,3.2344276405638084e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551208496094,0.0,0.0,3.4060136385960504e-05,299.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.682861328125,0.0,0.0,2.5156752599286847e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.658447265625,0.0,0.0,3.406003816053271e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575012207031,0.0,0.0,0.0001615653309272,288.64434814453125,294.1499938964844,295.08758544921875,289.348876953125,295.59442138671875,295.5472106933594,284.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000344602682162,4.3102044156029246e-10,0.0003446022456046,-0.0007885578088462,0.0,0.0,0.0,-0.0019410563400015,60.0,4.167377948760986,-0.0,-8.098094639308329e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,2.69967731583165e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,2.842894718924072e-05,299.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,2.099756784446072e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591491699219,0.0,0.0,2.842886715370696e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,0.0001348536170553,288.6433410644531,294.1499938964844,295.07000732421875,289.3481750488281,295.5906677246094,295.54718017578125,284.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002876916842069,3.5982197776895925e-10,0.0002876913058571,-0.0006582867936231,0.0,0.0,0.0,-0.0016204813728109,60.0,3.648437976837158,-0.0,-5.641721756433071e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6740417480469,0.0,0.0,2.086355198116508e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,2.1970359739498235e-05,299.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904602050781,0.0,0.0,1.6227266314672306e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654663085937,0.0,0.0,2.197029607486911e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6645202636719,0.0,0.0,0.0001042170915752,288.64630126953125,294.1499938964844,295.0333251953125,289.3467712402344,295.5955505371094,295.5494079589844,284.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001720980217214,2.2776149022352143e-10,0.0001720977888908,-0.0004266910837031,0.0,0.0,0.0,-0.0009770517935976,60.0,2.50567889213562,-0.0,-3.369491796689772e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6740417480469,0.0,0.0,2.086355198116508e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,2.1970359739498235e-05,299.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904602050781,0.0,0.0,1.6227266314672306e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654663085937,0.0,0.0,2.197029607486911e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6645202636719,0.0,0.0,0.0001042170915752,288.64630126953125,294.1499938964844,295.0333251953125,289.3467712402344,295.5955505371094,295.5494079589844,284.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001720980217214,2.2776149022352143e-10,0.0001720977888908,-0.0004266910837031,0.0,0.0,0.0,-0.0009770517935976,60.0,2.50567889213562,-0.0,-3.369491796689772e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678466796875,0.0,0.0,1.066193090082379e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561279296875,0.0,0.0,1.1227544746361671e-05,299.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.0,0.0,8.292643542517908e-06,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593933105469,0.0,0.0,1.1227512004552407e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584777832031,0.0,0.0,5.325821257429197e-05,288.636962890625,294.1499938964844,294.9966735839844,289.3453674316406,295.59039306640625,295.5495910644531,284.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001136591454269,1.4214587840122306e-10,0.0001136590071837,-0.0002600449079181,0.0,0.0,0.0,-0.0006402014405466,60.0,2.023853063583374,-0.0,-8.799533324221898e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678466796875,0.0,0.0,1.066193090082379e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561279296875,0.0,0.0,1.1227544746361671e-05,299.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.0,0.0,8.292643542517908e-06,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593933105469,0.0,0.0,1.1227512004552407e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584777832031,0.0,0.0,5.325821257429197e-05,288.636962890625,294.1499938964844,294.9966735839844,289.3453674316406,295.59039306640625,295.5495910644531,284.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001136591454269,1.4214587840122306e-10,0.0001136590071837,-0.0002600449079181,0.0,0.0,0.0,-0.0006402014405466,60.0,2.023853063583374,-0.0,-8.799533324221898e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669006347656,0.0,0.0,5.846009571541799e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552124023437,0.0,0.0,6.156139534141403e-06,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,4.546912805380998e-06,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584777832031,0.0,0.0,6.156121798994718e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,2.920184124377556e-05,288.63677978515625,294.1499938964844,294.9599914550781,289.34393310546875,295.5909729003906,295.5506591796875,284.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.229222344700247e-05,7.791164935433413e-11,6.229215068742633e-05,-0.000142538890941,0.0,0.0,0.0,-0.0003508740919642,60.0,1.480579853057861,-0.0,-2.6454952117838104e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669006347656,0.0,0.0,5.846009571541799e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552124023437,0.0,0.0,6.156139534141403e-06,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,4.546912805380998e-06,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584777832031,0.0,0.0,6.156121798994718e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,2.920184124377556e-05,288.63677978515625,294.1499938964844,294.9599914550781,289.34393310546875,295.5909729003906,295.5506591796875,284.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.229222344700247e-05,7.791164935433413e-11,6.229215068742633e-05,-0.000142538890941,0.0,0.0,0.0,-0.0003508740919642,60.0,1.480579853057861,-0.0,-2.6454952117838104e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669311523437,0.0,0.0,3.992623987869592e-06,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,4.204432116239332e-06,299.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,3.105385530943749e-06,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,4.204419838060858e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575927734375,0.0,0.0,1.9943854567827657e-05,288.6368408203125,294.1499938964844,294.9416809082031,289.3431701660156,295.59088134765625,295.5506896972656,284.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.255272142472677e-05,5.322023030607248e-11,4.255266685504466e-05,-9.736431093188004e-05,0.0,0.0,0.0,-0.0002396857598796,60.0,1.331616997718811,-0.0,-1.2339704258401696e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669616699219,0.0,0.0,2.4754951937211445e-06,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,2.606819862194243e-06,299.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,1.925392098200973e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,2.6068123588629533e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,1.2365531802061014e-05,288.6368408203125,294.1499938964844,294.92333984375,289.3423767089844,295.5908203125,295.5507202148437,284.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.638496516738087e-05,3.299899936637374e-11,2.638493242557161e-05,-6.037006824044511e-05,0.0,0.0,0.0,-0.0001486177643528,60.0,1.1924221515655518,-0.0,-4.743644019256088e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669616699219,0.0,0.0,8.284052341878123e-07,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,8.723519613340613e-07,299.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,6.443175379899913e-07,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,8.723494602236315e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,4.138028998568188e-06,288.6368713378906,294.1499938964844,294.8866577148437,289.3406982421875,295.5908203125,295.5507202148437,284.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.827458259474952e-06,1.1040816698393296e-11,8.82744734553853e-06,-2.019900421146304e-05,0.0,0.0,0.0,-4.972248279955238e-05,60.0,0.9856950044631958,-0.0,-5.312189924056021e-12,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669616699219,0.0,0.0,8.284052341878123e-07,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,8.723519613340613e-07,299.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,6.443175379899913e-07,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,8.723494602236315e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,4.138028998568188e-06,288.6368713378906,294.1499938964844,294.8866577148437,289.3406982421875,295.5908203125,295.5507202148437,284.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.827458259474952e-06,1.1040816698393296e-11,8.82744734553853e-06,-2.019900421146304e-05,0.0,0.0,0.0,-4.972248279955238e-05,60.0,0.9856950044631958,-0.0,-5.312189924056021e-12,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669616699219,0.0,0.0,1.2424088424722868e-07,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,1.3083183603157522e-07,299.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,9.663214939337197e-08,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,1.3083146654935265e-07,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,6.20604964751692e-07,288.6368713378906,294.1499938964844,294.8500061035156,289.3388061523437,295.5908203125,295.5507202148437,284.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.324138338532066e-06,1.6560986523111998e-12,1.324136746916338e-06,-3.029744448213023e-06,0.0,0.0,0.0,-7.458453183062375e-06,60.0,0.847882866859436,-0.0,-1.1948597764422505e-13,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
