time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133200,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669616699219,0.0,0.0,1.2424088424722868e-07,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,1.3083183603157522e-07,299.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,9.663214939337197e-08,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,1.3083146654935265e-07,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,6.20604964751692e-07,288.6368713378906,294.1499938964844,294.8500061035156,289.3388061523437,295.5908203125,295.5507202148437,284.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.324138338532066e-06,1.6560986523111998e-12,1.324136746916338e-06,-3.029744448213023e-06,0.0,0.0,0.0,-7.458453183062375e-06,60.0,0.847882866859436,-0.0,-1.1948597764422505e-13,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669616699219,0.0,0.0,1.9239343451715727e-10,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,2.0259988131599016e-10,299.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,1.4963988381744286e-10,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,2.0259929844890223e-10,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,9.61038915114898e-10,288.6368713378906,294.1499938964844,294.8148498535156,289.3385925292969,295.5908203125,295.5507202148437,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.084619366016227e-09,2.620746832100881e-15,2.084616701480968e-09,-4.748297754986197e-09,0.0,0.0,0.0,-1.1743395589292053e-08,60.0,0.7458037734031677,-0.0,-2.865289018398332e-19,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669616699219,0.0,0.0,1.9239343451715727e-10,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,2.0259988131599016e-10,299.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,1.4963988381744286e-10,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,2.0259929844890223e-10,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,9.61038915114898e-10,288.6368713378906,294.1499938964844,294.8148498535156,289.3385925292969,295.5908203125,295.5507202148437,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.084619366016227e-09,2.620746832100881e-15,2.084616701480968e-09,-4.748297754986197e-09,0.0,0.0,0.0,-1.1743395589292053e-08,60.0,0.7458037734031677,-0.0,-2.865289018398332e-19,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667785644531,0.0,0.0,6.472811175939339e-11,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6550598144531,0.0,0.0,6.816192749115045e-11,299.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.682861328125,0.0,0.0,5.0344270419167e-11,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583251953125,0.0,0.0,6.816173320212116e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65740966796875,0.0,0.0,3.2332825306014e-10,288.6365966796875,294.1499938964844,294.7825927734375,289.3419494628906,295.5909729003906,295.5506896972656,284.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.99885538413269e-10,8.6254174994161245e-16,6.998846502348493e-10,-1.595241050367235e-09,0.0,0.0,0.0,-3.943569026887417e-09,60.0,0.6816949844360352,-0.0,-3.243200698409961e-20,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667785644531,0.0,0.0,6.472811175939339e-11,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6550598144531,0.0,0.0,6.816192749115045e-11,299.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.682861328125,0.0,0.0,5.0344270419167e-11,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583251953125,0.0,0.0,6.816173320212116e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65740966796875,0.0,0.0,3.2332825306014e-10,288.6365966796875,294.1499938964844,294.7825927734375,289.3419494628906,295.5909729003906,295.5506896972656,284.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.99885538413269e-10,8.6254174994161245e-16,6.998846502348493e-10,-1.595241050367235e-09,0.0,0.0,0.0,-3.943569026887417e-09,60.0,0.6816949844360352,-0.0,-3.243200698409961e-20,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.666748046875,0.0,0.0,3.6329612929097976e-11,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,3.825689071090821e-11,299.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6828308105469,0.0,0.0,2.825646834569984e-11,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6582946777344,0.0,0.0,3.82567831580527e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573791503906,0.0,0.0,1.8147278124658328e-10,288.63653564453125,294.1499938964844,294.7674865722656,289.3448791503906,295.5909729003906,295.5506896972656,284.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9011391339549556e-10,5.089364641050757e-16,3.9011338603955887e-10,-8.908149773390051e-10,0.0,0.0,0.0,-2.1973391994833942e-09,60.0,0.653883695602417,-0.0,-1.0216672535530102e-20,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,1.99557020214014e-11,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549987792969,0.0,0.0,2.101434998236229e-11,299.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,1.552115901082285e-11,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.65826416015625,0.0,0.0,2.1014289267040628e-11,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573791503906,0.0,0.0,9.968222774991986e-11,288.63653564453125,294.1499938964844,294.7530212402344,289.3486022949219,295.59100341796875,295.5506896972656,284.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1846821574023068e-10,2.2886655534265824e-16,2.1846797981783794e-10,-4.952783183576053e-10,0.0,0.0,0.0,-1.2223608791828156e-09,60.0,0.6279066205024719,-0.0,-3.0826341574693e-21,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,9.210324343478238e-12,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549987792969,0.0,0.0,9.698930027168816e-12,299.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,7.16361171770874e-12,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65826416015625,0.0,0.0,9.698902271593202e-12,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573486328125,0.0,0.0,4.600718070402188e-11,288.6365051269531,294.1499938964844,294.73651123046875,289.3541259765625,295.59100341796875,295.5506896972656,284.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0661905386344371e-10,1.2069000565023122e-16,1.0661892896335344e-10,-2.3816609795446203e-10,0.0,0.0,0.0,-5.966285243630403e-10,60.0,0.5987858176231384,-0.0,-6.5665584495454185e-22,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66668701171875,0.0,0.0,5.37268927264245e-12,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549987792969,0.0,0.0,5.6577095439158676e-12,299.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827697753906,0.0,0.0,4.178773646557055e-12,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65826416015625,0.0,0.0,5.657693064042846e-12,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573486328125,0.0,0.0,2.6837523522948992e-11,288.6365051269531,294.1499938964844,294.7259826660156,289.3583984375,295.59100341796875,295.5506896972656,284.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.6943640774909086e-11,9.366262028888987e-17,5.6943547099841396e-11,-1.3222277439606242e-10,0.0,0.0,0.0,-3.346940502524376e-10,60.0,0.5793763399124146,-0.0,-2.234453688966054e-22,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6666259765625,0.0,0.0,2.714768676526092e-08,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549377441406,0.0,0.0,2.8587866296447828e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827087402344,0.0,0.0,2.1114944459554863e-08,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,2.8587784584033216e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65728759765625,0.0,0.0,1.3560745060203774e-07,288.63641357421875,294.1499938964844,294.70123291015625,289.3711242675781,295.591064453125,295.5506896972656,284.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.892648183205893e-07,3.6178782951250266e-13,2.8926444883836666e-07,-6.619096097892907e-07,0.0,0.0,0.0,-1.6293488442897797e-06,60.0,0.5370426774024963,-0.0,-5.7049727287638956e-15,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6666259765625,0.0,0.0,2.714768676526092e-08,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549377441406,0.0,0.0,2.8587866296447828e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827087402344,0.0,0.0,2.1114944459554863e-08,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,2.8587784584033216e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65728759765625,0.0,0.0,1.3560745060203774e-07,288.63641357421875,294.1499938964844,294.70123291015625,289.3711242675781,295.591064453125,295.5506896972656,284.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.892648183205893e-07,3.6178782951250266e-13,2.8926444883836666e-07,-6.619096097892907e-07,0.0,0.0,0.0,-1.6293488442897797e-06,60.0,0.5370426774024963,-0.0,-5.7049727287638956e-15,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6666259765625,0.0,0.0,3.304017184291297e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549377441406,0.0,0.0,3.4792947189998813e-07,299.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827087402344,0.0,0.0,2.569800301444048e-07,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,3.479284771401581e-07,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65728759765625,0.0,0.0,1.6504143331985688e-06,288.63641357421875,294.1499938964844,294.6785583496094,289.3865661621094,295.591064453125,295.5506896972656,284.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.521194003042183e-06,4.403981953421399e-12,3.521189455568674e-06,-8.056909791775979e-06,0.0,0.0,0.0,-1.9833780243061483e-05,60.0,0.513407289981842,-0.0,-8.450306968922627e-13,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6666259765625,0.0,0.0,3.304017184291297e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549377441406,0.0,0.0,3.4792947189998813e-07,299.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827087402344,0.0,0.0,2.569800301444048e-07,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,3.479284771401581e-07,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65728759765625,0.0,0.0,1.6504143331985688e-06,288.63641357421875,294.1499938964844,294.6785583496094,289.3865661621094,295.591064453125,295.5506896972656,284.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.521194003042183e-06,4.403981953421399e-12,3.521189455568674e-06,-8.056909791775979e-06,0.0,0.0,0.0,-1.9833780243061483e-05,60.0,0.513407289981842,-0.0,-8.450306968922627e-13,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668701171875,0.0,0.0,2.1115220079082064e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551513671875,0.0,0.0,2.2235381038626656e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,1.642300958337728e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584167480469,0.0,0.0,2.2235315100260777e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65753173828125,0.0,0.0,1.0547422789386474e-05,288.6366577148437,294.1499938964844,294.6578369140625,289.4045715332031,295.59033203125,295.5508728027344,284.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.249844874313567e-05,2.8140019828204462e-11,2.249842145829461e-05,-5.148219861439429e-05,0.0,0.0,0.0,-0.0001267274055862,60.0,0.5756551027297974,-0.0,-3.45127190715111e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668701171875,0.0,0.0,2.1115220079082064e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551513671875,0.0,0.0,2.2235381038626656e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,1.642300958337728e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584167480469,0.0,0.0,2.2235315100260777e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65753173828125,0.0,0.0,1.0547422789386474e-05,288.6366577148437,294.1499938964844,294.6578369140625,289.4045715332031,295.59033203125,295.5508728027344,284.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.249844874313567e-05,2.8140019828204462e-11,2.249842145829461e-05,-5.148219861439429e-05,0.0,0.0,0.0,-0.0001267274055862,60.0,0.5756551027297974,-0.0,-3.45127190715111e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669921875,0.0,0.0,2.880653255488141e-06,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553039550781,0.0,0.0,3.033471330127213e-06,299.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68310546875,0.0,0.0,2.240516323581687e-06,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6585388183594,0.0,0.0,3.0334626899275463e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576538085937,0.0,0.0,1.4389367606781889e-05,288.6367492675781,294.1499938964844,294.6481018066406,289.4144287109375,295.58990478515625,295.5509338378906,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.069374361075461e-05,3.8390287476763874e-11,3.069370359298773e-05,-7.023503712844104e-05,0.0,0.0,0.0,-0.0001728891511447,60.0,0.6094711422920227,-0.0,-6.423472864725001e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6671142578125,0.0,0.0,4.5144402065488975e-06,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,4.7539306251564994e-06,299.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832275390625,0.0,0.0,3.511244131004787e-06,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586608886719,0.0,0.0,4.753916982735973e-06,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6577453613281,0.0,0.0,2.2550419089384377e-05,288.63690185546875,294.1499938964844,294.6387939453125,289.4248962402344,295.5895690917969,295.5510559082031,284.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.811023609363474e-05,6.017192993867937e-11,4.811017788597383e-05,-0.0001100829467759,0.0,0.0,0.0,-0.0002709900436457,60.0,0.6713610887527466,-0.0,-1.577595831747658e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66802978515625,0.0,0.0,9.31455724639818e-06,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6563415527344,0.0,0.0,9.808692993829029e-06,299.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842041015625,0.0,0.0,7.244682365126209e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,9.808664799493272e-06,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586303710937,0.0,0.0,4.65278462797869e-05,288.6373596191406,294.1499938964844,294.6212463378906,289.4473571777344,295.5863342285156,295.5512084960937,284.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.924775804392992e-05,1.24134452716973e-10,9.92476343526505e-05,-0.0002271039993502,0.0,0.0,0.0,-0.0005590345244854,60.0,0.91848886013031,-0.0,-6.716026068609438e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66802978515625,0.0,0.0,9.31455724639818e-06,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6563415527344,0.0,0.0,9.808692993829029e-06,299.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842041015625,0.0,0.0,7.244682365126209e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,9.808664799493272e-06,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586303710937,0.0,0.0,4.65278462797869e-05,288.6373596191406,294.1499938964844,294.6212463378906,289.4473571777344,295.5863342285156,295.5512084960937,284.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.924775804392992e-05,1.24134452716973e-10,9.92476343526505e-05,-0.0002271039993502,0.0,0.0,0.0,-0.0005590345244854,60.0,0.91848886013031,-0.0,-6.716026068609438e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688842773437,0.0,0.0,1.451952903153142e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571960449219,0.0,0.0,1.528978827991523e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.68511962890625,0.0,0.0,1.1293008356005885e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6603698730469,0.0,0.0,1.5289744624169543e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,7.252758950926363e-05,288.63818359375,294.1499938964844,294.60504150390625,289.4717712402344,295.5832824707031,295.5518798828125,284.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547075953567,1.9350095137316004e-10,0.0001547074061818,-0.0003540100296959,0.0,0.0,0.0,-0.0008714242139831,60.0,1.1801291704177856,-0.0,-1.631897950105099e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688842773437,0.0,0.0,1.451952903153142e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571960449219,0.0,0.0,1.528978827991523e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.68511962890625,0.0,0.0,1.1293008356005885e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6603698730469,0.0,0.0,1.5289744624169543e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,7.252758950926363e-05,288.63818359375,294.1499938964844,294.60504150390625,289.4717712402344,295.5832824707031,295.5518798828125,284.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547075953567,1.9350095137316004e-10,0.0001547074061818,-0.0003540100296959,0.0,0.0,0.0,-0.0008714242139831,60.0,1.1801291704177856,-0.0,-1.631897950105099e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709289550781,0.0,0.0,2.300548840139527e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592712402344,0.0,0.0,2.4225924789789133e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873779296875,0.0,0.0,1.7893222320708446e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623229980469,0.0,0.0,2.42258556681918e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66143798828125,0.0,0.0,0.0001149164454545,288.6373291015625,294.1499938964844,294.58990478515625,289.4979248046875,295.5743103027344,295.55010986328125,284.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002451286709401,3.0659497163298955e-10,0.0002451283799018,-0.0005609149811789,0.0,0.0,0.0,-0.0013807408977299,60.0,1.703096866607666,-0.0,-4.0968566317189925e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709289550781,0.0,0.0,2.300548840139527e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592712402344,0.0,0.0,2.4225924789789133e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873779296875,0.0,0.0,1.7893222320708446e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623229980469,0.0,0.0,2.42258556681918e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66143798828125,0.0,0.0,0.0001149164454545,288.6373291015625,294.1499938964844,294.58990478515625,289.4979248046875,295.5743103027344,295.55010986328125,284.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002451286709401,3.0659497163298955e-10,0.0002451283799018,-0.0005609149811789,0.0,0.0,0.0,-0.0013807408977299,60.0,1.703096866607666,-0.0,-4.0968566317189925e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754150390625,0.0,0.0,3.647318226285279e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.663818359375,0.0,0.0,3.8408077671192586e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69219970703125,0.0,0.0,2.836813473550137e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6666564941406,0.0,0.0,3.840796853182837e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658020019531,0.0,0.0,0.0001821899350034,288.6350402832031,294.1499938964844,294.5757141113281,289.5256042480469,295.5654296875,295.5467529296875,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003538848250173,4.5127898640195936e-10,0.0003538843884598,-0.0008325356757268,0.0,0.0,0.0,-0.0019986447878181,60.0,2.218878030776977,-0.0,-1.029757967785372e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754150390625,0.0,0.0,3.647318226285279e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.663818359375,0.0,0.0,3.8408077671192586e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69219970703125,0.0,0.0,2.836813473550137e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6666564941406,0.0,0.0,3.840796853182837e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658020019531,0.0,0.0,0.0001821899350034,288.6350402832031,294.1499938964844,294.5757141113281,289.5256042480469,295.5654296875,295.5467529296875,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003538848250173,4.5127898640195936e-10,0.0003538843884598,-0.0008325356757268,0.0,0.0,0.0,-0.0019986447878181,60.0,2.218878030776977,-0.0,-1.029757967785372e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6735534667969,0.0,0.0,4.288077980163507e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619873046875,0.0,0.0,4.51555970357731e-05,299.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903991699219,0.0,0.0,3.3351836464134976e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.664794921875,0.0,0.0,4.515546606853604e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639404296875,0.0,0.0,0.0002141970035154,288.6279296875,294.1499938964844,294.56890869140625,289.5399780273437,295.5598449707031,295.54248046875,284.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004636950907297,5.782754830541137e-10,0.0004636945086531,-0.0010566011769697,0.0,0.0,0.0,-0.0026108308229595,60.0,2.7488667964935303,-0.0,-1.4233545897468504e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.67364501953125,0.0,0.0,9.014001989271492e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.662109375,0.0,0.0,9.492193203186616e-05,299.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.0,0.0,7.010915578575805e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66485595703125,0.0,0.0,9.492166282143444e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639404296875,0.0,0.0,0.0004502651863731,288.6294860839844,294.1499938964844,294.5622253417969,289.5546264648437,295.5321655273437,295.5028076171875,284.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077622968703,5.876282238581603e-10,0.0003077617147937,-0.0012371222255751,0.0,0.0,0.0,-0.001851406879723,60.0,3.334462881088257,-0.0,-6.289599241426913e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702880859375,0.0,0.0,9.003558079712093e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589050292969,0.0,0.0,9.481194865657017e-05,299.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68780517578125,0.0,0.0,7.00279269949533e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66131591796875,0.0,0.0,9.481168672209606e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604309082031,0.0,0.0,0.0004497435584198,288.6244201660156,294.1499938964844,294.5533752441406,289.5750427246094,295.4917297363281,295.4828491210937,284.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008847651770338,1.0365219793584401e-09,0.0008847641875036,-0.0018402668647468,0.0,0.0,0.0,-0.0049549499526619,60.0,5.109959125518799,-0.0,-6.275030273172888e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617736816406,0.0,0.0,9.007019980344921e-05,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65045166015625,0.0,0.0,9.484840848017484e-05,299.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792297363281,0.0,0.0,7.005484803812578e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65283203125,0.0,0.0,9.484813926974311e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519470214844,0.0,0.0,0.0004499164642766,288.6126708984375,294.1499938964844,294.5492553710937,289.5848083496094,295.4864196777344,295.4765014648437,284.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756655781529,1.1703127356099683e-09,0.0009756644139997,-0.0021011030767112,0.0,0.0,0.0,-0.0054724430665373,60.0,5.699217319488525,-0.0,-6.279854858348699e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352844238281,0.0,0.0,9.034389950102196e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241149902344,0.0,0.0,9.513662371318787e-05,299.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65252685546875,0.0,0.0,7.026772800600156e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62646484375,0.0,0.0,9.513636177871376e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6255798339844,0.0,0.0,0.0004512837040238,288.5757751464844,294.1499938964844,294.53662109375,289.61590576171875,295.47467041015625,295.443359375,284.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626378305256,1.4952965532444296e-09,0.0009626363171264,-0.0029685110785067,0.0,0.0,0.0,-0.0055540958419442,60.0,6.573272228240967,-0.0,-6.318073531019763e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352844238281,0.0,0.0,9.034389950102196e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241149902344,0.0,0.0,9.513662371318787e-05,299.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65252685546875,0.0,0.0,7.026772800600156e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62646484375,0.0,0.0,9.513636177871376e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6255798339844,0.0,0.0,0.0004512837040238,288.5757751464844,294.1499938964844,294.53662109375,289.61590576171875,295.47467041015625,295.443359375,284.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626378305256,1.4952965532444296e-09,0.0009626363171264,-0.0029685110785067,0.0,0.0,0.0,-0.0055540958419442,60.0,6.573272228240967,-0.0,-6.318073531019763e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087646484375,0.0,0.0,9.067154314834625e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976867675781,0.0,0.0,9.548164962325244e-05,299.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257629394531,0.0,0.0,7.052256114548072e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000366210937,0.0,0.0,9.548138768877834e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5991516113281,0.0,0.0,0.0004529203579295,288.5390319824219,294.1499938964844,294.5240783691406,289.64776611328125,295.4585266113281,295.3989562988281,284.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661265066824,1.903454505125524e-09,0.0009661245858296,-0.0040380577556788,0.0,0.0,0.0,-0.0057564279995858,60.0,6.968493461608887,-0.0,-6.363978144463546e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087646484375,0.0,0.0,9.067154314834625e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976867675781,0.0,0.0,9.548164962325244e-05,299.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257629394531,0.0,0.0,7.052256114548072e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000366210937,0.0,0.0,9.548138768877834e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5991516113281,0.0,0.0,0.0004529203579295,288.5390319824219,294.1499938964844,294.5240783691406,289.64776611328125,295.4585266113281,295.3989562988281,284.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661265066824,1.903454505125524e-09,0.0009661245858296,-0.0040380577556788,0.0,0.0,0.0,-0.0057564279995858,60.0,6.968493461608887,-0.0,-6.363978144463546e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821838378906,0.0,0.0,9.101905015995726e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712585449219,0.0,0.0,9.58475866355002e-05,299.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989990234375,0.0,0.0,7.079283386701718e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57354736328125,0.0,0.0,9.584732470102608e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,0.0004546562267933,288.5023803710937,294.1499938964844,294.511474609375,289.6801147460937,295.4423828125,295.3418884277344,284.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698294452391,2.3363597723147222e-09,0.0009698271169327,-0.0051724351942539,0.0,0.0,0.0,-0.0059710415080189,60.0,7.16018009185791,-0.0,-6.412847142200917e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821838378906,0.0,0.0,9.101905015995726e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712585449219,0.0,0.0,9.58475866355002e-05,299.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989990234375,0.0,0.0,7.079283386701718e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57354736328125,0.0,0.0,9.584732470102608e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,0.0004546562267933,288.5023803710937,294.1499938964844,294.511474609375,289.6801147460937,295.4423828125,295.3418884277344,284.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698294452391,2.3363597723147222e-09,0.0009698271169327,-0.0051724351942539,0.0,0.0,0.0,-0.0059710415080189,60.0,7.16018009185791,-0.0,-6.412847142200917e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5688781738281,0.0,0.0,9.113841952057557e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580139160156,0.0,0.0,9.597329335520044e-05,299.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5855712890625,0.0,0.0,7.088568236213177e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,9.597303142072632e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594482421875,0.0,0.0,0.0004552525642793,288.4841003417969,294.1499938964844,294.50506591796875,289.6964416503906,295.434326171875,295.3091125488281,284.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711023885756,2.485066374902089e-09,0.0009710998856462,-0.0055620977655053,0.0,0.0,0.0,-0.0060447677969932,60.0,7.228269577026367,-0.0,-6.429677057440132e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555725097656,0.0,0.0,9.123702329816295e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447692871094,0.0,0.0,9.607712127035484e-05,299.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5721740722656,0.0,0.0,7.096237095538527e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5470275878906,0.0,0.0,9.607686661183834e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,0.0004557450884021,288.4658508300781,294.1499938964844,294.4985656738281,289.7128295898437,295.42626953125,295.275146484375,284.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097215117421,2.6078883497149263e-09,0.0009721485548652,-0.0058839349076151,0.0,0.0,0.0,-0.0061056478880345,60.0,7.288255214691162,-0.0,-6.443594458005465e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289611816406,0.0,0.0,9.139674511970952e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182800292969,0.0,0.0,9.62453123065643e-05,299.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453796386719,0.0,0.0,7.108660065568984e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205383300781,0.0,0.0,9.624506492400542e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196838378906,0.0,0.0,0.0004565429699141,288.4295349121094,294.1499938964844,294.4851989746094,289.7456359863281,295.41015625,295.2056884765625,284.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738539811223,2.8068425361738036e-09,0.0009738511871546,-0.0064052566885948,0.0,0.0,0.0,-0.0062042847275733,60.0,7.394196510314941,-0.0,-6.466169821806035e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
