time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135480,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289611816406,0.0,0.0,9.139674511970952e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182800292969,0.0,0.0,9.62453123065643e-05,299.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453796386719,0.0,0.0,7.108660065568984e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205383300781,0.0,0.0,9.624506492400542e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196838378906,0.0,0.0,0.0004565429699141,288.4295349121094,294.1499938964844,294.4851989746094,289.7456359863281,295.41015625,295.2056884765625,284.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738539811223,2.8068425361738036e-09,0.0009738511871546,-0.0064052566885948,0.0,0.0,0.0,-0.0062042847275733,60.0,7.394196510314941,-0.0,-6.466169821806035e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5023803710937,0.0,0.0,9.148713434115052e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918212890625,0.0,0.0,9.634050366003066e-05,299.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,7.115690095815808e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,9.634024900151417e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49322509765625,0.0,0.0,0.0004569945449475,288.3934020996094,294.1499938964844,294.4711608886719,289.77838134765625,295.3940734863281,295.1368408203125,284.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748173761181,2.91941759655856e-09,0.0009748144657351,-0.0067002368159592,0.0,0.0,0.0,-0.0062600965611636,60.0,7.487793445587158,-0.0,-6.478961012135187e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5023803710937,0.0,0.0,9.148713434115052e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918212890625,0.0,0.0,9.634050366003066e-05,299.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,7.115690095815808e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,9.634024900151417e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49322509765625,0.0,0.0,0.0004569945449475,288.3934020996094,294.1499938964844,294.4711608886719,289.77838134765625,295.3940734863281,295.1368408203125,284.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748173761181,2.91941759655856e-09,0.0009748144657351,-0.0067002368159592,0.0,0.0,0.0,-0.0062600965611636,60.0,7.487793445587158,-0.0,-6.478961012135187e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.475830078125,0.0,0.0,9.152045095106588e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,9.637558105168864e-05,299.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918518066406,0.0,0.0,7.118280336726457e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676208496094,0.0,0.0,9.637533366912976e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.466796875,0.0,0.0,0.00045716096065,288.3575134277344,294.1499938964844,294.45623779296875,289.810791015625,295.37799072265625,295.0715637207031,284.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751711040735,2.960877321100952e-09,0.0009751681354828,-0.0068088741973042,0.0,0.0,0.0,-0.0062806457281112,60.0,7.570962905883789,-0.0,-6.483675463186955e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.475830078125,0.0,0.0,9.152045095106588e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,9.637558105168864e-05,299.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918518066406,0.0,0.0,7.118280336726457e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676208496094,0.0,0.0,9.637533366912976e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.466796875,0.0,0.0,0.00045716096065,288.3575134277344,294.1499938964844,294.45623779296875,289.810791015625,295.37799072265625,295.0715637207031,284.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751711040735,2.960877321100952e-09,0.0009751681354828,-0.0068088741973042,0.0,0.0,0.0,-0.0062806457281112,60.0,7.570962905883789,-0.0,-6.483675463186955e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4493713378906,0.0,0.0,9.15577620617114e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390869140625,0.0,0.0,9.641487122280525e-05,299.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651794433594,0.0,0.0,7.121182716218755e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,9.641462384024636e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404296875,0.0,0.0,0.0004573473997879,288.3218994140625,294.1499938964844,294.4402770996094,289.8427429199219,295.3619384765625,295.0100402832031,284.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755676728673,3.007321280890096e-09,0.0009755647042766,-0.0069305710494518,0.0,0.0,0.0,-0.0063036666251719,60.0,7.647803783416748,-0.0,-6.488958348427333e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4493713378906,0.0,0.0,9.15577620617114e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390869140625,0.0,0.0,9.641487122280525e-05,299.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651794433594,0.0,0.0,7.121182716218755e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,9.641462384024636e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404296875,0.0,0.0,0.0004573473997879,288.3218994140625,294.1499938964844,294.4402770996094,289.8427429199219,295.3619384765625,295.0100402832031,284.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755676728673,3.007321280890096e-09,0.0009755647042766,-0.0069305710494518,0.0,0.0,0.0,-0.0063036666251719,60.0,7.647803783416748,-0.0,-6.488958348427333e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361572265625,0.0,0.0,9.15893615456298e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259338378906,0.0,0.0,9.644814417697488e-05,299.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518737792969,0.0,0.0,7.123639807105064e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4280700683594,0.0,0.0,9.6447896794416e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,0.0004575052298605,288.3041687011719,294.1499938964844,294.4317932128906,289.8584289550781,295.3538818359375,294.98028564453125,284.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759041131474,3.046666030570577e-09,0.000975901086349,-0.007033665664494,0.0,0.0,0.0,-0.006323171313852,60.0,7.685030460357666,-0.0,-6.493435478205356e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4229431152344,0.0,0.0,9.164439688902348e-05,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41278076171875,0.0,0.0,9.650609717937186e-05,299.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385681152344,0.0,0.0,7.127920252969489e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149169921875,0.0,0.0,9.65058570727706e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.41412353515625,0.0,0.0,0.0004577801737468,288.2864685058594,294.1499938964844,294.4230041503906,289.8739624023437,295.3458251953125,294.9508361816406,284.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764907881617,3.1152134205569837e-09,0.000976487644948,-0.0072132777422666,0.0,0.0,0.0,-0.0063571552745997,60.0,7.722204208374023,-0.0,-6.501238658529473e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40289306640625,0.0,0.0,9.176630555884913e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.392822265625,0.0,0.0,9.663447417551652e-05,299.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183654785156,0.0,0.0,7.137402280932292e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949279785156,0.0,0.0,9.663423406891523e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941345214844,0.0,0.0,0.0004583891713991,288.2597045898437,294.1499938964844,294.408935546875,289.8970642089844,295.33355712890625,294.9060363769531,284.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777890518307,3.2670697258652126e-09,0.0009777857922017,-0.0076111797243356,0.0,0.0,0.0,-0.0064324350096285,60.0,7.779325008392334,-0.0,-6.518543216316175e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39654541015625,0.0,0.0,9.181273344438524e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865051269531,0.0,0.0,9.66833613347262e-05,299.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4119873046875,0.0,0.0,7.14101261110045e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3886108398437,0.0,0.0,9.668312122812496e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3878479003906,0.0,0.0,0.0004586210707202,288.25128173828125,294.1499938964844,294.404296875,289.9042358398437,295.3296813964844,294.89178466796875,284.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782834677025,3.3248976905042582e-09,0.0009782800916582,-0.0077627031132578,0.0,0.0,0.0,-0.006461102515459,60.0,7.797535419464111,-0.0,-6.525139184532236e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37017822265625,0.0,0.0,9.203122317558154e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602600097656,0.0,0.0,9.691344894235954e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,7.158007065299898e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,9.691320883575828e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.361572265625,0.0,0.0,0.00045971252257,288.2162475585937,294.1499938964844,294.3838806152344,289.93341064453125,295.3134155273437,294.8320617675781,284.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806106099858,3.5970775247307074e-09,0.0009806071175262,-0.0084758726879954,0.0,0.0,0.0,-0.0065960311330854,60.0,7.87386417388916,-0.0,-6.556228271392683e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37017822265625,0.0,0.0,9.203122317558154e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602600097656,0.0,0.0,9.691344894235954e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,7.158007065299898e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,9.691320883575828e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.361572265625,0.0,0.0,0.00045971252257,288.2162475585937,294.1499938964844,294.3838806152344,289.93341064453125,295.3134155273437,294.8320617675781,284.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806106099858,3.5970775247307074e-09,0.0009806071175262,-0.0084758726879954,0.0,0.0,0.0,-0.0065960311330854,60.0,7.87386417388916,-0.0,-6.556228271392683e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,9.226505062542856e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340148925781,0.0,0.0,9.715967462398112e-05,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35888671875,0.0,0.0,7.176192593760788e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360900878906,0.0,0.0,9.715943451737984e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353271484375,0.0,0.0,0.0004608805465977,288.1814270019531,294.1499938964844,294.36163330078125,289.96124267578125,295.2969970703125,294.771728515625,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831030620262,3.888356747694388e-09,0.0009830992203205,-0.009239069186151,0.0,0.0,0.0,-0.0067404378205537,60.0,7.949250221252441,-0.0,-6.589580436866528e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,9.226505062542856e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340148925781,0.0,0.0,9.715967462398112e-05,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35888671875,0.0,0.0,7.176192593760788e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360900878906,0.0,0.0,9.715943451737984e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353271484375,0.0,0.0,0.0004608805465977,288.1814270019531,294.1499938964844,294.36163330078125,289.96124267578125,295.2969970703125,294.771728515625,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831030620262,3.888356747694388e-09,0.0009830992203205,-0.009239069186151,0.0,0.0,0.0,-0.0067404378205537,60.0,7.949250221252441,-0.0,-6.589580436866528e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174743652344,0.0,0.0,9.247300476999952e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30780029296875,0.0,0.0,9.73786591202952e-05,299.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,7.192367047537118e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3098449707031,0.0,0.0,9.737842628965154e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30908203125,0.0,0.0,0.0004619193496182,288.1467590332031,294.1499938964844,294.3373107910156,289.98748779296875,295.28045654296875,294.711669921875,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853190276771,4.147410415100694e-09,0.0009853149531409,-0.0099178180098533,0.0,0.0,0.0,-0.0068688648752868,60.0,8.021470069885254,-0.0,-6.619313808187145e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174743652344,0.0,0.0,9.247300476999952e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30780029296875,0.0,0.0,9.73786591202952e-05,299.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,7.192367047537118e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3098449707031,0.0,0.0,9.737842628965154e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30908203125,0.0,0.0,0.0004619193496182,288.1467590332031,294.1499938964844,294.3373107910156,289.98748779296875,295.28045654296875,294.711669921875,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853190276771,4.147410415100694e-09,0.0009853149531409,-0.0099178180098533,0.0,0.0,0.0,-0.0068688648752868,60.0,8.021470069885254,-0.0,-6.619313808187145e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043212890625,0.0,0.0,9.255354962078854e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947082519531,0.0,0.0,9.746347495820372e-05,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,7.198630919447169e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967224121094,0.0,0.0,9.746324212756008e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959899902344,0.0,0.0,0.0004623216809704,288.1295166015625,294.1499938964844,294.3243408203125,289.9999694824219,295.2720947265625,294.6822509765625,284.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861764265224,4.247733276230292e-09,0.0009861722355708,-0.0101806726306676,0.0,0.0,0.0,-0.0069185961037874,60.0,8.055068016052246,-0.0,-6.630846627331266e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,9.261495142709464e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816162109375,0.0,0.0,9.752813639352098e-05,299.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058776855469,0.0,0.0,7.203406858025119e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836303710937,0.0,0.0,9.752790356287731e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,0.0004626284353435,288.1123046875,294.1499938964844,294.31072998046875,290.0119934082031,295.2637023925781,294.6534729003906,284.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868306806311,4.3242187608427685e-09,0.0009868263732641,-0.0103810690343379,0.0,0.0,0.0,-0.0069565139710903,60.0,8.086618423461914,-0.0,-6.639645988570919e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26495361328125,0.0,0.0,9.266748384106904e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555236816406,0.0,0.0,9.7583448223304e-05,299.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27947998046875,0.0,0.0,7.207492308225483e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,9.758322266861796e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567749023437,0.0,0.0,0.0004628908645827,288.0780944824219,294.1499938964844,294.2817077636719,290.03448486328125,295.2467041015625,294.59844970703125,284.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873907547444,4.389628216472374e-09,0.0009873863309621,-0.0105524435639381,0.0,0.0,0.0,-0.0069889440201222,60.0,8.14207649230957,-0.0,-6.647175609941769e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26495361328125,0.0,0.0,9.266748384106904e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555236816406,0.0,0.0,9.7583448223304e-05,299.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27947998046875,0.0,0.0,7.207492308225483e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,9.758322266861796e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567749023437,0.0,0.0,0.0004628908645827,288.0780944824219,294.1499938964844,294.2817077636719,290.03448486328125,295.2467041015625,294.59844970703125,284.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873907547444,4.389628216472374e-09,0.0009873863309621,-0.0105524435639381,0.0,0.0,0.0,-0.0069889440201222,60.0,8.14207649230957,-0.0,-6.647175609941769e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,9.26299035199918e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,9.754387428984046e-05,299.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.253173828125,0.0,0.0,7.204568828456104e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.0,0.0,9.754364873515442e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,0.0004627031448762,288.0441589355469,294.1499938964844,294.25,290.0548095703125,295.2295227050781,294.54693603515625,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869906352832,4.3427625939784775e-09,0.0009869863279163,-0.0104296524077653,0.0,0.0,0.0,-0.0069657135754823,60.0,8.187429428100586,-0.0,-6.641780458949142e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,9.26299035199918e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,9.754387428984046e-05,299.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.253173828125,0.0,0.0,7.204568828456104e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.0,0.0,9.754364873515442e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,0.0004627031448762,288.0441589355469,294.1499938964844,294.25,290.0548095703125,295.2295227050781,294.54693603515625,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869906352832,4.3427625939784775e-09,0.0009869863279163,-0.0104296524077653,0.0,0.0,0.0,-0.0069657135754823,60.0,8.187429428100586,-0.0,-6.641780458949142e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128295898437,0.0,0.0,9.250080620404332e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,9.740792302181944e-05,299.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,7.19452800694853e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055358886719,0.0,0.0,9.740770474309102e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,0.0004620583204086,288.0105285644531,294.1499938964844,294.2109375,290.0738525390625,295.2120056152344,294.4993591308594,284.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985614140518,4.1818788432124165e-09,0.0009856099495664,-0.0100081283599138,0.0,0.0,0.0,-0.0068859537132084,60.0,8.221292495727539,-0.0,-6.623275083939006e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128295898437,0.0,0.0,9.250080620404332e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,9.740792302181944e-05,299.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,7.19452800694853e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055358886719,0.0,0.0,9.740770474309102e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,0.0004620583204086,288.0105285644531,294.1499938964844,294.2109375,290.0738525390625,295.2120056152344,294.4993591308594,284.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985614140518,4.1818788432124165e-09,0.0009856099495664,-0.0100081283599138,0.0,0.0,0.0,-0.0068859537132084,60.0,8.221292495727539,-0.0,-6.623275083939006e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869812011719,0.0,0.0,9.23148254514672e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,9.721207607071848e-05,299.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2009582519531,0.0,0.0,7.180062675615773e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,9.721185779199004e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790771484375,0.0,0.0,0.0004611293261405,287.9772644042969,294.1499938964844,294.1605224609375,290.0926513671875,295.1939392089844,294.4545288085937,284.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836326353251,3.950126448160063e-09,0.0009836286772042,-0.0094009125605225,0.0,0.0,0.0,-0.0067710662260651,60.0,8.2466459274292,-0.0,-6.596663837399319e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869812011719,0.0,0.0,9.23148254514672e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,9.721207607071848e-05,299.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2009582519531,0.0,0.0,7.180062675615773e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,9.721185779199004e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790771484375,0.0,0.0,0.0004611293261405,287.9772644042969,294.1499938964844,294.1605224609375,290.0926513671875,295.1939392089844,294.4545288085937,284.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836326353251,3.950126448160063e-09,0.0009836286772042,-0.0094009125605225,0.0,0.0,0.0,-0.0067710662260651,60.0,8.2466459274292,-0.0,-6.596663837399319e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741027832031,0.0,0.0,9.22075196285732e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650695800781,0.0,0.0,9.709907317301258e-05,299.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880187988281,0.0,0.0,7.171716424636543e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,9.709886217024176e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,0.0004605933499988,287.96075439453125,294.1499938964844,294.1312866210937,290.1018371582031,295.1846923828125,294.4327697753906,284.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824888547882,3.816413407520258e-09,0.0009824851294979,-0.0090505676344037,0.0,0.0,0.0,-0.006704777944833,60.0,8.257140159606934,-0.0,-6.581334588418032e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,9.209206473315136e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522827148437,0.0,0.0,9.69774991972372e-05,299.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17510986328125,0.0,0.0,7.162736437749118e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541748046875,0.0,0.0,9.697728091850875e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,0.0004600166284944,287.9443359375,294.1499938964844,294.0995178222656,290.11090087890625,295.1752624511719,294.4112854003906,284.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812583448365,3.67255159616775e-09,0.0009812547359615,-0.0086736259981989,0.0,0.0,0.0,-0.0066334581933915,60.0,8.266307830810547,-0.0,-6.564862076174904e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,9.189389675157145e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,9.67688174569048e-05,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,7.147323049139231e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,9.6768606454134e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,0.0004590268072206,287.9169311523437,294.1499938964844,294.04071044921875,290.12567138671875,295.15899658203125,294.3757019042969,284.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791465708985,3.4256282255284987e-09,0.0009791431948542,-0.0080266380682587,0.0,0.0,0.0,-0.0065110474824905,60.0,8.27934455871582,-0.0,-6.53663647653957e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357421875,0.0,0.0,9.185649105347692e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,9.672943269833922e-05,299.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,7.144414121285081e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,9.67292144196108e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0004588399606291,287.9117431640625,294.1499938964844,294.0287780761719,290.12841796875,295.1558532714844,294.36895751953125,284.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787479648366,3.3790183984194755e-09,0.0009787445887923,-0.0079045100137591,0.0,0.0,0.0,-0.006487940903753,60.0,8.281597137451172,-0.0,-6.531315221991464e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103820800781,0.0,0.0,9.164432412944734e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,9.650600259192288e-05,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,7.127911521820351e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034545898437,0.0,0.0,9.650579158915208e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1027526855469,0.0,0.0,0.0004577801737468,287.87945556640625,294.1499938964844,293.9491271972656,290.1449279785156,295.13555908203125,294.3269348144531,284.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764868882484,3.114642765922326e-09,0.0009764837450347,-0.0072117811068892,0.0,0.0,0.0,-0.0063568772748112,60.0,8.294411659240723,-0.0,-6.501173999140519e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103820800781,0.0,0.0,9.164432412944734e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,9.650600259192288e-05,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,7.127911521820351e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034545898437,0.0,0.0,9.650579158915208e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1027526855469,0.0,0.0,0.0004577801737468,287.87945556640625,294.1499938964844,293.9491271972656,290.1449279785156,295.13555908203125,294.3269348144531,284.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764868882484,3.114642765922326e-09,0.0009764837450347,-0.0072117811068892,0.0,0.0,0.0,-0.0063568772748112,60.0,8.294411659240723,-0.0,-6.501173999140519e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,9.14880438358523e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,9.634142770664766e-05,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,7.115756307030097e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07830810546875,0.0,0.0,9.634122397983448e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,0.0004569995217025,287.8475036621094,294.1499938964844,293.8613586425781,290.16021728515625,295.1142272949219,294.2842712402344,284.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748211014084,2.919897212905198e-09,0.0009748181910254,-0.0067014936357736,0.0,0.0,0.0,-0.006260332185775,60.0,8.307302474975586,-0.0,-6.47901572392584e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,9.14880438358523e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,9.634142770664766e-05,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,7.115756307030097e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07830810546875,0.0,0.0,9.634122397983448e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,0.0004569995217025,287.8475036621094,294.1499938964844,293.8613586425781,290.16021728515625,295.1142272949219,294.2842712402344,284.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748211014084,2.919897212905198e-09,0.0009748181910254,-0.0067014936357736,0.0,0.0,0.0,-0.006260332185775,60.0,8.307302474975586,-0.0,-6.47901572392584e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,9.14024349185638e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,9.625127859180792e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,7.109097350621596e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.625107486499472e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,0.0004565719282254,287.8158874511719,294.1499938964844,293.76629638671875,290.1741027832031,295.0917053222656,294.239501953125,284.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739084052853,2.8131998952574122e-09,0.0009739056113176,-0.0064219152554869,0.0,0.0,0.0,-0.0062074367888271,60.0,8.322060585021973,-0.0,-6.466891733225566e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,9.14024349185638e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,9.625127859180792e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,7.109097350621596e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.625107486499472e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,0.0004565719282254,287.8158874511719,294.1499938964844,293.76629638671875,290.1741027832031,295.0917053222656,294.239501953125,284.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739084052853,2.8131998952574122e-09,0.0009739056113176,-0.0064219152554869,0.0,0.0,0.0,-0.0062074367888271,60.0,8.322060585021973,-0.0,-6.466891733225566e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.138394671026616e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,9.623180812923238e-05,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,7.107658893801272e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,9.623160440241918e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,0.0004564795817714,287.8001708984375,294.1499938964844,293.7162780761719,290.18048095703125,295.0799255371094,294.2156982421875,284.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737112559378,2.7901465582402807e-09,0.00097370846197,-0.0063615082763135,0.0,0.0,0.0,-0.0061960080638527,60.0,8.330303192138672,-0.0,-6.46427338324429e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350952148437,0.0,0.0,9.13750409381464e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,9.62224294198677e-05,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,7.106966222636402e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.62222256930545e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277709960937,0.0,0.0,0.0004564351111184,287.7845458984375,294.1499938964844,293.6647644042969,290.1864013671875,295.0678405761719,294.1909484863281,284.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736160864122,2.779036112343647e-09,0.0009736132924444,-0.0063323955982923,0.0,0.0,0.0,-0.0061904992908239,60.0,8.33885383605957,-0.0,-6.463012169888317e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
