time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137820,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,9.136748849414288e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018920898437,0.0,0.0,9.621446952223778e-05,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,7.106379052856937e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,9.62142730713822e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,0.0004563973925542,287.75347900390625,294.1499938964844,293.5575866699219,290.1968994140625,295.04266357421875,294.1378479003906,284.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735352941788,2.7695883364486917e-09,0.0009735325584188,-0.0063076391816139,0.0,0.0,0.0,-0.0061858156695961,60.0,8.355728149414062,-0.0,-6.461939250357318e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,9.136748849414288e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018920898437,0.0,0.0,9.621446952223778e-05,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,7.106379052856937e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,9.62142730713822e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,0.0004563973925542,287.75347900390625,294.1499938964844,293.5575866699219,290.1968994140625,295.04266357421875,294.1378479003906,284.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735352941788,2.7695883364486917e-09,0.0009735325584188,-0.0063076391816139,0.0,0.0,0.0,-0.0061858156695961,60.0,8.355728149414062,-0.0,-6.461939250357318e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,9.133425919571891e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.617947944207116e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,7.103793905116618e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,9.61792829912156e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,0.0004562314425129,287.7226867675781,294.1499938964844,293.445556640625,290.2054748535156,295.0160217285156,294.08026123046875,284.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731811005622,2.728153036812841e-09,0.0009731783648021,-0.0061990660615265,0.0,0.0,0.0,-0.006165275350213,60.0,8.369560241699219,-0.0,-6.457236167989322e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,9.133425919571891e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.617947944207116e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,7.103793905116618e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,9.61792829912156e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,0.0004562314425129,287.7226867675781,294.1499938964844,293.445556640625,290.2054748535156,295.0160217285156,294.08026123046875,284.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731811005622,2.728153036812841e-09,0.0009731783648021,-0.0061990660615265,0.0,0.0,0.0,-0.006165275350213,60.0,8.369560241699219,-0.0,-6.457236167989322e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,9.124588541453704e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,9.608641266822816e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734802246094,0.0,0.0,7.096920307958499e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,9.608622349333018e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,0.0004557900247164,287.6921691894531,294.1499938964844,293.3295288085937,290.2120361328125,294.9879150390625,294.0198974609375,284.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722393588162,2.618015804145557e-09,0.0009722367394715,-0.0059104701504111,0.0,0.0,0.0,-0.0061106760986149,60.0,8.377015113830566,-0.0,-6.444741984523716e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,9.124588541453704e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,9.608641266822816e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734802246094,0.0,0.0,7.096920307958499e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,9.608622349333018e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,0.0004557900247164,287.6921691894531,294.1499938964844,293.3295288085937,290.2120361328125,294.9879150390625,294.0198974609375,284.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722393588162,2.618015804145557e-09,0.0009722367394715,-0.0059104701504111,0.0,0.0,0.0,-0.0061106760986149,60.0,8.377015113830566,-0.0,-6.444741984523716e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,9.110426617553458e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,9.593728464096785e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,7.085905235726386e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,9.593709546606988e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,0.0004550826270133,287.6619873046875,294.1499938964844,293.2103271484375,290.2165222167969,294.958251953125,293.9593505859375,284.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707302087917,2.441543411890734e-09,0.00097072776407,-0.0054480526596307,0.0,0.0,0.0,-0.0060231918469071,60.0,8.37661075592041,-0.0,-6.4247487330249e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,9.110426617553458e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,9.593728464096785e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,7.085905235726386e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,9.593709546606988e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,0.0004550826270133,287.6619873046875,294.1499938964844,293.2103271484375,290.2165222167969,294.958251953125,293.9593505859375,284.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707302087917,2.441543411890734e-09,0.00097072776407,-0.0054480526596307,0.0,0.0,0.0,-0.0060231918469071,60.0,8.37661075592041,-0.0,-6.4247487330249e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,9.10235394258052e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,9.585227962816134e-05,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,7.079626811901107e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,9.585209045326336e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173889160156,0.0,0.0,0.0004546794225461,287.6470031738281,294.1499938964844,293.1497497558594,290.2179260253906,294.9428405761719,293.9297790527344,284.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698701906017,2.3409574279043e-09,0.0009698678622953,-0.0051844809204339,0.0,0.0,0.0,-0.0059733279049396,60.0,8.373636245727539,-0.0,-6.413366548940759e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,9.088381193578245e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.570513793732972e-05,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,7.068758714012802e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,9.570494876243174e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.0,0.0004539814544841,287.63214111328125,294.1499938964844,293.0887145996094,290.2188415527344,294.9270324707031,293.9018249511719,284.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683826356194,2.1668562499854715e-09,0.000968380481936,-0.0047282702289521,0.0,0.0,0.0,-0.0058870250359177,60.0,8.36775016784668,-0.0,-6.393689488959353e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,9.060567390406504e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822326660156,0.0,0.0,9.541224426357076e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,7.04712510923855e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838806152344,0.0,0.0,9.54120550886728e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,0.0004525921249296,287.60498046875,294.1499938964844,292.9754333496094,290.21905517578125,294.89703369140625,293.85693359375,284.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654174209572,1.8202993556926121e-09,0.0009654156165197,-0.0038201552815735,0.0,0.0,0.0,-0.0057152146473526,60.0,8.349403381347656,-0.0,-6.354611770120755e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,9.058338036993518e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,9.53887647483498e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002685546875,0.0,0.0,7.04539124853909e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,9.538857557345182e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,0.0004524807736743,287.6026611328125,294.1499938964844,292.9655456542969,290.218994140625,294.8943786621094,293.8533935546875,284.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965179875493,1.7925188000589287e-09,0.0009651780710555,-0.00374735891819,0.0,0.0,0.0,-0.0057014427147805,60.0,8.347582817077637,-0.0,-6.351484671540676e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,9.032076923176646e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,9.511222742730752e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,7.024966180324554e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,9.511203825240956e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,0.0004511690349318,287.5735168457031,294.1499938964844,292.8416442871094,290.2170104980469,294.8602294921875,293.81561279296875,284.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623814839869,1.4653147584198223e-09,0.0009623799705877,-0.0028899458702653,0.0,0.0,0.0,-0.0055392328649759,60.0,8.322579383850098,-0.0,-6.314708400623203e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,9.032076923176646e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,9.511222742730752e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,7.024966180324554e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,9.511203825240956e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,0.0004511690349318,287.5735168457031,294.1499938964844,292.8416442871094,290.2170104980469,294.8602294921875,293.81561279296875,284.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623814839869,1.4653147584198223e-09,0.0009623799705877,-0.0028899458702653,0.0,0.0,0.0,-0.0055392328649759,60.0,8.322579383850098,-0.0,-6.314708400623203e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.009865607367828e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.487831994192676e-05,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,7.007690146565437e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,9.48781380429864e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,0.0004500595096033,287.5447692871094,294.1499938964844,292.7178039550781,290.2129821777344,294.82452392578125,293.7889709472656,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600154007785,1.1885538109268623e-09,0.0009600142366252,-0.0021647091489285,0.0,0.0,0.0,-0.0054020346142351,60.0,8.296645164489746,-0.0,-6.28368397315171e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.009865607367828e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.487831994192676e-05,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,7.007690146565437e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,9.48781380429864e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,0.0004500595096033,287.5447692871094,294.1499938964844,292.7178039550781,290.2129821777344,294.82452392578125,293.7889709472656,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600154007785,1.1885538109268623e-09,0.0009600142366252,-0.0021647091489285,0.0,0.0,0.0,-0.0054020346142351,60.0,8.296645164489746,-0.0,-6.28368397315171e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,9.002169099403545e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.479727305006236e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,7.001703488640487e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,9.4797091151122e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0004496750771068,287.51239013671875,294.1499938964844,292.5948486328125,290.2069396972656,294.79248046875,293.7701416015625,284.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007257108227349,8.587894284595166e-10,0.00072570994962,-0.001532060559839,0.0,0.0,0.0,-0.0040749860927462,60.0,7.475046157836914,-0.0,-6.272951225128054e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,9.002169099403545e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.479727305006236e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,7.001703488640487e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,9.4797091151122e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0004496750771068,287.51239013671875,294.1499938964844,292.5948486328125,290.2069396972656,294.79248046875,293.7701416015625,284.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007257108227349,8.587894284595166e-10,0.00072570994962,-0.001532060559839,0.0,0.0,0.0,-0.0040749860927462,60.0,7.475046157836914,-0.0,-6.272951225128054e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,9.002788283396512e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,9.480379958404228e-05,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,7.002185884630308e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.480361768510193e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,0.0004497060435824,287.5357971191406,294.1499938964844,292.5339660644531,290.20318603515625,294.7518615722656,293.74774169921875,284.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005416050553321,6.820272679952666e-10,0.0005416043568402,-0.0012514563277363,0.0,0.0,0.0,-0.0030695479363203,60.0,6.453567981719971,-0.0,-6.273813113466531e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,4.4474661990534514e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,4.683401130023413e-05,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,3.459148501860909e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,4.6833923988742754e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.0002221592294517,287.54278564453125,294.1499938964844,292.4736328125,290.1990051269531,294.7026672363281,293.7225341796875,284.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004727718478534,5.91596827081986e-10,0.0004727712657768,-0.0010825464269146,0.0,0.0,0.0,-0.0026631655637174,60.0,6.041940212249756,-0.0,-1.5310970269410973e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,3.391078644199297e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,3.570972694433294e-05,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,2.6375117158750072e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,3.5709661460714415e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,0.0001693906815489,287.5406494140625,294.1499938964844,292.3549194335937,290.1893615722656,294.6864624023437,293.7146301269531,284.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003467536589596,4.3733255905564756e-10,0.0003467532224021,-0.0008030015160329,0.0,0.0,0.0,-0.0019553934689611,60.0,4.494567394256592,-0.0,-8.901291259633126e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,3.391078644199297e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,3.570972694433294e-05,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,2.6375117158750072e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,3.5709661460714415e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,0.0001693906815489,287.5406494140625,294.1499938964844,292.3549194335937,290.1893615722656,294.6864624023437,293.7146301269531,284.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003467536589596,4.3733255905564756e-10,0.0003467532224021,-0.0008030015160329,0.0,0.0,0.0,-0.0019553934689611,60.0,4.494567394256592,-0.0,-8.901291259633126e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,2.5825054763117805e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,2.719505391723942e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,2.008620140259154e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,2.719500298553612e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,0.0001290009531658,287.5395812988281,294.1499938964844,292.23956298828125,290.1781311035156,294.6742858886719,293.7115478515625,284.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002751747961156,3.4417360628147264e-10,0.0002751744468696,-0.0006296638166531,0.0,0.0,0.0,-0.001549981534481,60.0,3.569498062133789,-0.0,-5.162496208299672e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,2.5825054763117805e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,2.719505391723942e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,2.008620140259154e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,2.719500298553612e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,0.0001290009531658,287.5395812988281,294.1499938964844,292.23956298828125,290.1781311035156,294.6742858886719,293.7115478515625,284.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002751747961156,3.4417360628147264e-10,0.0002751744468696,-0.0006296638166531,0.0,0.0,0.0,-0.001549981534481,60.0,3.569498062133789,-0.0,-5.162496208299672e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,2.0525318177533336e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,2.16141725104535e-05,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,1.5964174963301048e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,2.161413067369721e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0001025277961161,287.5417175292969,294.1499938964844,292.1283569335937,290.16552734375,294.6662902832031,293.7109069824219,284.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002119952550856,2.66823646510872e-10,0.0002119949931511,-0.0004894889425486,0.0,0.0,0.0,-0.0011951338965445,60.0,2.920172452926636,-0.0,-3.261047210045831e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,2.0525318177533336e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,2.16141725104535e-05,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,1.5964174963301048e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,2.161413067369721e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0001025277961161,287.5417175292969,294.1499938964844,292.1283569335937,290.16552734375,294.6662902832031,293.7109069824219,284.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002119952550856,2.66823646510872e-10,0.0002119949931511,-0.0004894889425486,0.0,0.0,0.0,-0.0011951338965445,60.0,2.920172452926636,-0.0,-3.261047210045831e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,1.4681319953524508e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,1.546015300846193e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,1.141883149102796e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,1.5460123904631473e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,7.333592657232657e-05,287.54150390625,294.1499938964844,292.02215576171875,290.1517944335937,294.66119384765625,293.7113037109375,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001564324629725,1.956576428652212e-10,0.0001564322592457,-0.0003579550539143,0.0,0.0,0.0,-0.0008811394218355,60.0,2.383031129837036,-0.0,-1.6684279513512479e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,1.4681319953524508e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,1.546015300846193e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,1.141883149102796e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,1.5460123904631473e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,7.333592657232657e-05,287.54150390625,294.1499938964844,292.02215576171875,290.1517944335937,294.66119384765625,293.7113037109375,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001564324629725,1.956576428652212e-10,0.0001564322592457,-0.0003579550539143,0.0,0.0,0.0,-0.0008811394218355,60.0,2.383031129837036,-0.0,-1.6684279513512479e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,1.2137775229348335e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,1.2781674740836024e-05,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573608398437,0.0,0.0,9.440514077141415e-06,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,1.2781651093973778e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,6.063044565962628e-05,287.5419311523437,294.1499938964844,291.9711608886719,290.14453125,294.66015625,293.7115478515625,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001293350069317,1.6176439354698147e-10,0.0001293348468607,-0.0002959465782623,0.0,0.0,0.0,-0.0007285064784809,60.0,2.138890504837036,-0.0,-1.140395222698487e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.667312042438423e-06,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,1.018015609588474e-05,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,7.519038263126276e-06,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,1.0180136996496005e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,4.829002500628121e-05,287.5423278808594,294.1499938964844,291.9217529296875,290.1370849609375,294.6592712402344,293.7117919921875,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001030139828799,1.2884285305325704e-10,0.0001030138519126,-0.0002357162738917,0.0,0.0,0.0,-0.0005802472587674,60.0,1.899425148963928,-0.0,-7.23417048487107e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,5.799285190732917e-06,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,6.106933142291382e-06,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,4.510565759119345e-06,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,6.10692177360761e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,2.896851037803572e-05,287.5426940917969,294.1499938964844,291.82794189453125,290.1217041015625,294.658447265625,293.7120361328125,284.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.179339106893167e-05,7.728777340343385e-11,6.179331830935553e-05,-0.0001413975696777,0.0,0.0,0.0,-0.0003480643499642,60.0,1.4904757738113403,-0.0,-2.6033117328516653e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,5.799285190732917e-06,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,6.106933142291382e-06,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,4.510565759119345e-06,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,6.10692177360761e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,2.896851037803572e-05,287.5426940917969,294.1499938964844,291.82794189453125,290.1217041015625,294.658447265625,293.7120361328125,284.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.179339106893167e-05,7.728777340343385e-11,6.179331830935553e-05,-0.0001413975696777,0.0,0.0,0.0,-0.0003480643499642,60.0,1.4904757738113403,-0.0,-2.6033117328516653e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,3.079084308410529e-06,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,3.242427510485868e-06,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,2.3948489342728863e-06,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,3.242421371396631e-06,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,1.5380599506897852e-05,287.5413818359375,294.1499938964844,291.7415771484375,290.1058654785156,294.6589660644531,293.7120666503906,285.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808882679091766e-05,4.10354736302132e-11,3.280884266132489e-05,-7.507420377805829e-05,0.0,0.0,0.0,-0.0001848029351094,60.0,1.1206870079040527,-0.0,-7.338721297323048e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,3.079084308410529e-06,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,3.242427510485868e-06,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,2.3948489342728863e-06,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,3.242421371396631e-06,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,1.5380599506897852e-05,287.5413818359375,294.1499938964844,291.7415771484375,290.1058654785156,294.6589660644531,293.7120666503906,285.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808882679091766e-05,4.10354736302132e-11,3.280884266132489e-05,-7.507420377805829e-05,0.0,0.0,0.0,-0.0001848029351094,60.0,1.1206870079040527,-0.0,-7.338721297323048e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,1.5506104773521656e-06,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,1.6328691572198295e-06,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,1.206033175549237e-06,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,1.632866087675211e-06,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,7.745587936369702e-06,287.5414123535156,294.1499938964844,291.6634826660156,290.0898132324219,294.6589050292969,293.71209716796875,285.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6522531950613484e-05,2.0665394742658272e-11,1.6522511941730045e-05,-3.780721453949809e-05,0.0,0.0,0.0,-9.306659922003746e-05,60.0,0.92121422290802,-0.0,-1.8611555005487723e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,1.5506104773521656e-06,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,1.6328691572198295e-06,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,1.206033175549237e-06,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,1.632866087675211e-06,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,7.745587936369702e-06,287.5414123535156,294.1499938964844,291.6634826660156,290.0898132324219,294.6589050292969,293.71209716796875,285.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6522531950613484e-05,2.0665394742658272e-11,1.6522511941730045e-05,-3.780721453949809e-05,0.0,0.0,0.0,-9.306659922003746e-05,60.0,0.92121422290802,-0.0,-1.8611555005487723e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,6.428509209399635e-07,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,6.769536753381544e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,4.999963607588143e-07,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,6.769524247829395e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,3.211160219507292e-06,287.5414123535156,294.1499938964844,291.5944519042969,290.0738220214844,294.6589050292969,293.71209716796875,285.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.85005488776369e-06,8.567583274776691e-12,6.850046247564023e-06,-1.5674344467697665e-05,0.0,0.0,0.0,-3.8584345020353794e-05,60.0,0.7762377858161926,-0.0,-3.198878878798994e-12,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,6.428509209399635e-07,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,6.769536753381544e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,4.999963607588143e-07,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,6.769524247829395e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,3.211160219507292e-06,287.5414123535156,294.1499938964844,291.5944519042969,290.0738220214844,294.6589050292969,293.71209716796875,285.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.85005488776369e-06,8.567583274776691e-12,6.850046247564023e-06,-1.5674344467697665e-05,0.0,0.0,0.0,-3.8584345020353794e-05,60.0,0.7762377858161926,-0.0,-3.198878878798994e-12,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,2.356042756446186e-07,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,2.481029071077501e-07,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,1.8324820416637522e-07,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,2.481024523603992e-07,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,1.1768872809625464e-06,287.5414123535156,294.1499938964844,291.5635986328125,290.0659484863281,294.6589050292969,293.71209716796875,285.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5136966996797128e-06,3.1431920868157937e-12,2.513693516448257e-06,-5.749789124820381e-06,0.0,0.0,0.0,-1.4158431440591812e-05,60.0,0.6993798613548279,-0.0,-4.296784553593086e-13,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
