time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140160,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,1.4925079483418813e-07,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,1.5716842938218178e-07,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,1.1608422312292543e-07,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,1.5716814516508748e-07,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,7.455355444108136e-07,287.5414123535156,294.1499938964844,291.53533935546875,290.0581359863281,294.6589050292969,293.71209716796875,285.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.59251510467584e-06,1.991260021455555e-12,1.5925130583127611e-06,-3.642604042397579e-06,0.0,0.0,0.0,-8.969829650595784e-06,60.0,0.6543855667114258,-0.0,-1.7242908760973376e-13,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,1.0050889898138848e-08,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,1.0584082055231649e-08,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,7.817376967977907e-09,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,1.0584062515306414e-08,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,5.0206068635816337e-08,287.5414123535156,294.1499938964844,291.4869079589844,290.0429992675781,294.6589050292969,293.71209716796875,285.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.071377582206879e-07,1.3398632789200784e-13,1.0713762321756805e-07,-2.451280352033791e-07,0.0,0.0,0.0,-6.034679245203733e-07,60.0,0.5713726282119751,-0.0,-7.819631350923961e-16,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,1.0050889898138848e-08,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,1.0584082055231649e-08,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,7.817376967977907e-09,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,1.0584062515306414e-08,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,5.0206068635816337e-08,287.5414123535156,294.1499938964844,291.4869079589844,290.0429992675781,294.6589050292969,293.71209716796875,285.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.071377582206879e-07,1.3398632789200784e-13,1.0713762321756805e-07,-2.451280352033791e-07,0.0,0.0,0.0,-6.034679245203733e-07,60.0,0.5713726282119751,-0.0,-7.819631350923961e-16,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,5.3126316679197325e-09,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,5.594462670899247e-09,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,4.132056474759338e-09,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,5.594452456847421e-09,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,2.6537584574271026e-08,287.5414123535156,294.1499938964844,291.45001220703125,290.028564453125,294.6589050292969,293.71209716796875,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.692169580129303e-08,7.111194635532268e-14,5.6921624747019464e-08,-1.300443130958229e-07,0.0,0.0,0.0,-3.2057869248092175e-07,60.0,0.5255899429321289,-0.0,-2.184724287584435e-16,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,5.3126316679197325e-09,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,5.594462670899247e-09,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,4.132056474759338e-09,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,5.594452456847421e-09,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,2.6537584574271026e-08,287.5414123535156,294.1499938964844,291.45001220703125,290.028564453125,294.6589050292969,293.71209716796875,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.692169580129303e-08,7.111194635532268e-14,5.6921624747019464e-08,-1.300443130958229e-07,0.0,0.0,0.0,-3.2057869248092175e-07,60.0,0.5255899429321289,-0.0,-2.184724287584435e-16,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,2.206667293336295e-09,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,2.3237294310973766e-09,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,1.716300879195387e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,2.323724990205278e-09,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,1.1022714296871072e-08,287.5414123535156,294.1499938964844,291.4195251464844,290.013671875,294.6589050292969,293.71209716796875,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.390558861975478e-08,2.983186682165191e-14,2.390555842168851e-08,-5.44461897789006e-08,0.0,0.0,0.0,-1.3460521586239338e-07,60.0,0.485071063041687,-0.0,-3.7692155515816063e-17,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,2.206667293336295e-09,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,2.3237294310973766e-09,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,1.716300879195387e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,2.323724990205278e-09,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,1.1022714296871072e-08,287.5414123535156,294.1499938964844,291.4195251464844,290.013671875,294.6589050292969,293.71209716796875,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.390558861975478e-08,2.983186682165191e-14,2.390555842168851e-08,-5.44461897789006e-08,0.0,0.0,0.0,-1.3460521586239338e-07,60.0,0.485071063041687,-0.0,-3.7692155515816063e-17,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,8.84969542092051e-10,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,9.31916543933653e-10,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,6.883112968480987e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,9.319147675768136e-10,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,4.4205878957370714e-09,287.5414123535156,294.1499938964844,291.3898620605469,289.9969787597656,294.6589050292969,293.71209716796875,285.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.592286964732466e-09,1.1921957392385227e-14,9.59227453023459e-09,-2.184290792683896e-08,0.0,0.0,0.0,-5.4002157412469394e-08,60.0,0.4487793445587158,-0.0,-6.0622507858556736e-18,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,8.84969542092051e-10,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,9.31916543933653e-10,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,6.883112968480987e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,9.319147675768136e-10,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,4.4205878957370714e-09,287.5414123535156,294.1499938964844,291.3898620605469,289.9969787597656,294.6589050292969,293.71209716796875,285.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.592286964732466e-09,1.1921957392385227e-14,9.59227453023459e-09,-2.184290792683896e-08,0.0,0.0,0.0,-5.4002157412469394e-08,60.0,0.4487793445587158,-0.0,-6.0622507858556736e-18,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,5.38298905450318e-10,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,5.668552294224583e-10,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,4.1867792566208095e-10,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,5.668542302217361e-10,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,2.6889033222232683e-09,287.5405578613281,294.1499938964844,291.3753356933594,289.988037109375,294.6593017578125,293.71197509765625,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.8389910684297774e-09,7.274635741342204e-15,5.8389839630024215e-09,-1.3293736778052793e-08,0.0,0.0,0.0,-3.2872776500880725e-08,60.0,0.4308554530143738,-0.0,-2.2429740568072053e-18,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,3.2338870470383075e-10,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,3.405442317028218e-10,299.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559265136719,0.0,0.0,2.5152513405402033e-10,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,3.4054359332458256e-10,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,1.6153868243051761e-09,287.5400390625,294.1499938964844,291.3609924316406,289.97869873046875,294.6595153808594,293.7119140625,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5094491757092783e-09,4.370377452674653e-15,3.5094447348171798e-09,-7.987922323593466e-09,0.0,0.0,0.0,-1.9746948964893818e-08,60.0,0.4144864976406097,-0.0,-8.09518755511372e-19,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,1.1052524867549708e-10,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,1.1638853075757183e-10,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85552978515625,0.0,0.0,8.596428430207581e-11,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,1.163883156518608e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,5.520942036874033e-10,287.5395202636719,294.1499938964844,291.3329772949219,289.95904541015625,294.6597595214844,293.7118225097656,285.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.203310673325575e-09,1.4956235450214552e-15,1.203309230035643e-09,-2.736279203219283e-09,0.0,0.0,0.0,-6.766640581190586e-09,60.0,0.384295254945755,-0.0,-9.455843440331192e-20,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,1.1052524867549708e-10,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,1.1638853075757183e-10,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85552978515625,0.0,0.0,8.596428430207581e-11,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,1.163883156518608e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,5.520942036874033e-10,287.5395202636719,294.1499938964844,291.3329772949219,289.95904541015625,294.6597595214844,293.7118225097656,285.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.203310673325575e-09,1.4956235450214552e-15,1.203309230035643e-09,-2.736279203219283e-09,0.0,0.0,0.0,-6.766640581190586e-09,60.0,0.384295254945755,-0.0,-9.455843440331192e-20,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,2.0467638001120388e-12,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.1553431782395105e-12,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.5919312309348177e-12,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.155339275111689e-12,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,1.0223967505940124e-11,287.5393981933594,294.1499938964844,291.3057861328125,289.93817138671875,294.6598205566406,293.7118225097656,285.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4187691780030995e-11,2.608372448365104e-17,2.4187665759178856e-11,-5.1954829327627294e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3554879128932953,-0.0,-3.242744648454322e-23,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,2.0467638001120388e-12,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.1553431782395105e-12,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.5919312309348177e-12,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.155339275111689e-12,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,1.0223967505940124e-11,287.5393981933594,294.1499938964844,291.3057861328125,289.93817138671875,294.6598205566406,293.7118225097656,285.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4187691780030995e-11,2.608372448365104e-17,2.4187665759178856e-11,-5.1954829327627294e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3554879128932953,-0.0,-3.242744648454322e-23,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,1.0233819000560196e-12,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,1.0776715891197552e-12,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,7.959656154674088e-13,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,1.0776696375558448e-12,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,5.111983752970062e-12,287.53936767578125,294.1499938964844,291.27947998046875,289.916259765625,294.6598205566406,293.7118225097656,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1077133134362873e-11,1.0929812884807136e-17,1.1077121858660275e-11,-2.5225495303704548e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3333513438701629,-0.0,-8.106861621135805e-24,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,1.0233819000560196e-12,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,1.0776715891197552e-12,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,7.959656154674088e-13,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,1.0776696375558448e-12,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,5.111983752970062e-12,287.53936767578125,294.1499938964844,291.27947998046875,289.916259765625,294.6598205566406,293.7118225097656,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1077133134362873e-11,1.0929812884807136e-17,1.1077121858660275e-11,-2.5225495303704548e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3333513438701629,-0.0,-8.106861621135805e-24,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,5.116909500280098e-13,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,5.388357945598776e-13,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,3.979828077337044e-13,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,5.388348187779224e-13,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,2.555991876485031e-12,287.53936767578125,294.1499938964844,291.2540588378906,289.8935241699219,294.6598205566406,293.7118225097656,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.877435257234387e-12,4.373512761672527e-18,5.877430920425697e-12,-1.3188581303447132e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3121963739395141,-0.0,-2.0267154052839512e-24,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,5.116909500280098e-13,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,5.388357945598776e-13,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,3.979828077337044e-13,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,5.388348187779224e-13,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,2.555991876485031e-12,287.53936767578125,294.1499938964844,291.2540588378906,289.8935241699219,294.6598205566406,293.7118225097656,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.877435257234387e-12,4.373512761672527e-18,5.877430920425697e-12,-1.3188581303447132e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3121963739395141,-0.0,-2.0267154052839512e-24,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.2416687011719,289.88189697265625,294.6598205566406,293.7118225097656,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.988749860602605e-12,3.136688528340629e-18,5.988746391155653e-12,-9.825628158321996e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3023712337017059,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,291.2295227050781,289.8701171875,294.65985107421875,293.7118225097656,285.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.277586318670145e-12,1.0953710753089253e-18,3.2775852344679723e-12,-7.170123869637557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2928974032402038,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.2059020996094,289.8462219238281,294.65985107421875,293.7118225097656,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.76959475630859e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2746690511703491,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.2059020996094,289.8462219238281,294.65985107421875,293.7118225097656,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.76959475630859e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2746690511703491,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.1831970214844,289.822021484375,294.65985107421875,293.7118225097656,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182772679006208e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.2579429149627685,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.1831970214844,289.822021484375,294.65985107421875,293.7118225097656,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182772679006208e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.2579429149627685,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,291.16143798828125,289.7977294921875,294.6598205566406,293.7118225097656,285.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145357161327903e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2426565885543823,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,291.16143798828125,289.7977294921875,294.6598205566406,293.7118225097656,285.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145357161327903e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2426565885543823,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.1406555175781,289.7734680175781,294.65985107421875,293.7118225097656,285.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.18277474695774e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.2288250625133514,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.1406555175781,289.7734680175781,294.65985107421875,293.7118225097656,285.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.18277474695774e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.2288250625133514,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.1306457519531,289.76141357421875,294.65985107421875,293.7118225097656,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.18277474695774e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.2225332409143448,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.120849609375,289.7494506835937,294.6598205566406,293.7118225097656,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182774953752893e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.2164236158132553,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,291.10205078125,289.725830078125,294.6598205566406,293.7118225097656,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145534229677778e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2040279507637024,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,291.10205078125,289.725830078125,294.6598205566406,293.7118225097656,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145534229677778e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2040279507637024,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.0842590332031,289.7027893066406,294.65985107421875,293.7118225097656,285.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182775987728659e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.1911136656999588,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.0842590332031,289.7027893066406,294.65985107421875,293.7118225097656,285.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182775987728659e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.1911136656999588,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,291.0675048828125,289.6805419921875,294.65985107421875,293.7118225097656,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643627336893673e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.1799696534872055,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,291.0675048828125,289.6805419921875,294.65985107421875,293.7118225097656,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643627336893673e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.1799696534872055,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.0517578125,289.6592102050781,294.65985107421875,293.7118225097656,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,1.9777686433020136e-12,-4.842508452558455e-18,-1.9777638728124547e-12,3.1853142085785935e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1691383868455886,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.0517578125,289.6592102050781,294.65985107421875,293.7118225097656,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,1.9777686433020136e-12,-4.842508452558455e-18,-1.9777638728124547e-12,3.1853142085785935e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1691383868455886,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
