time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142500,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,291.0443115234375,289.6489562988281,294.65985107421875,293.7118225097656,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.33394627579903e-13,-2.801187380611572e-18,7.333974465055515e-13,5.298100825244789e-13,0.0,0.0,0.0,0.0,60.0,0.1640296131372451,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.037109375,289.6390075683594,294.65985107421875,293.7118225097656,285.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182773506186821e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.1590417623519897,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,291.0235290527344,289.6200866699219,294.65985107421875,293.7118225097656,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145390765540288e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1493489146232605,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,291.0235290527344,289.6200866699219,294.65985107421875,293.7118225097656,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145390765540288e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1493489146232605,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.01104736328125,289.6026611328125,294.65985107421875,293.7118225097656,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.18277412657228e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.1402761936187744,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,291.01104736328125,289.6026611328125,294.65985107421875,293.7118225097656,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.18277412657228e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.1402761936187744,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.9996643066406,289.5868530273437,294.65985107421875,293.7118225097656,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643609759305654e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.1317655444145202,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.9996643066406,289.5868530273437,294.65985107421875,293.7118225097656,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643609759305654e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.1317655444145202,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.9894104003906,289.5729064941406,294.65985107421875,293.7118225097656,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827745401625863e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.1237702593207359,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.9894104003906,289.5729064941406,294.65985107421875,293.7118225097656,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827745401625863e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.1237702593207359,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.9847106933594,289.566650390625,294.65985107421875,293.7118225097656,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827745401625863e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.1200233474373817,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.9803161621094,289.5609130859375,294.65985107421875,293.7118225097656,285.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182774953752893e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.1163732409477233,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.9723815917969,289.5511169433594,294.6598205566406,293.7118225097656,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145499332995686e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1092618405818939,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.9723815917969,289.5511169433594,294.6598205566406,293.7118225097656,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145499332995686e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1092618405818939,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.9656066894531,289.5436706542969,294.65985107421875,293.7118225097656,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643619065087553e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.1026156693696975,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.9656066894531,289.5436706542969,294.65985107421875,293.7118225097656,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643619065087553e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.1026156693696975,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.96002197265625,289.5387268066406,294.65985107421875,293.7118225097656,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827743333674332e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.096391275525093,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.96002197265625,289.5387268066406,294.65985107421875,293.7118225097656,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827743333674332e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.096391275525093,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.9556579589844,289.5364990234375,294.65985107421875,293.7118225097656,285.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.18277412657228e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0905436649918556,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.9556579589844,289.5364990234375,294.65985107421875,293.7118225097656,285.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.18277412657228e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0905436649918556,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.9539489746094,289.5364685058594,294.65985107421875,293.7118225097656,285.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182773919777127e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.087805338203907,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.9525146484375,289.53717041015625,294.65985107421875,293.7118225097656,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182773919777127e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.085136204957962,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.9506225585937,289.5408630371094,294.65985107421875,293.7118225097656,285.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827737129819738e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0799304693937301,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.9506225585937,289.5408630371094,294.65985107421875,293.7118225097656,285.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827737129819738e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0799304693937301,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.5477905273437,294.6598205566406,293.7118225097656,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769595273296473e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0750762820243835,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.5477905273437,294.6598205566406,293.7118225097656,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769595273296473e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0750762820243835,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.55670166015625,294.6598205566406,293.7118225097656,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643597351596466e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0705294981598854,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.55670166015625,294.6598205566406,293.7118225097656,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643597351596466e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0705294981598854,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.566162109375,294.6598205566406,293.7118225097656,285.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827722654159026e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0663841664791107,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.566162109375,294.6598205566406,293.7118225097656,285.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827722654159026e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0663841664791107,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.5710754394531,294.6598205566406,293.7118225097656,285.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827722654159026e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0644734427332878,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.5761108398437,294.6598205566406,293.7118225097656,285.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.33394627579903e-13,-2.801185519455193e-18,7.333974465055515e-13,5.298100825244789e-13,0.0,0.0,0.0,0.0,60.0,0.0626207664608955,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.5865478515625,294.6598205566406,293.7118225097656,285.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182772679006208e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0590046979486942,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.5865478515625,294.6598205566406,293.7118225097656,285.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182772679006208e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0590046979486942,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.597412109375,294.6598205566406,293.7118225097656,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182773506186821e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0556641295552253,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.597412109375,294.6598205566406,293.7118225097656,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182773506186821e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0556641295552253,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.6086730957031,294.6598205566406,293.7118225097656,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827730925965144e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0524994805455207,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.6086730957031,294.6598205566406,293.7118225097656,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827730925965144e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0524994805455207,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.6202392578125,294.6598205566406,293.7118225097656,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145326142054933e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0495336167514324,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.6202392578125,294.6598205566406,293.7118225097656,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145326142054933e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0495336167514324,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.6261291503906,294.6598205566406,293.7118225097656,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182773919777127e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0481389537453651,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
