time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144960,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.6321105957031,294.6598205566406,293.7118225097656,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827737129819738e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0467995442450046,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.6441955566406,294.6598205566406,293.7118225097656,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145364916146146e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0441784523427486,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.6441955566406,294.6598205566406,293.7118225097656,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145364916146146e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0441784523427486,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.6565246582031,294.6598205566406,293.7118225097656,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827730925965144e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0417208038270473,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.6565246582031,294.6598205566406,293.7118225097656,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827730925965144e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0417208038270473,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.66900634765625,294.6598205566406,293.7118225097656,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769595790284356e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0394309759140014,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.66900634765625,294.6598205566406,293.7118225097656,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769595790284356e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0394309759140014,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.6815795898437,294.6598205566406,293.7118225097656,285.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643613895208717e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0372846014797687,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.6815795898437,294.6598205566406,293.7118225097656,285.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643613895208717e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0372846014797687,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.6878967285156,294.6598205566406,293.7118225097656,285.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769605096066247e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0363124385476112,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.6942443847656,294.6598205566406,293.7118225097656,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145366208615853e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0353461615741252,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.7069091796875,294.6598205566406,293.7118225097656,285.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.414541661493443e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0334885343909263,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.7069091796875,294.6598205566406,293.7118225097656,285.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.414541661493443e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0334885343909263,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.7195739746094,294.65985107421875,293.7118225097656,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182773299391669e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0316582545638084,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.7195739746094,294.65985107421875,293.7118225097656,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182773299391669e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0316582545638084,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.732177734375,294.65985107421875,293.7118225097656,285.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.414526927338782e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0301415603607893,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.732177734375,294.65985107421875,293.7118225097656,285.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.414526927338782e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0301415603607893,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.7446594238281,294.65985107421875,293.7118225097656,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.564358907979034e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0286647323518991,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.7446594238281,294.65985107421875,293.7118225097656,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.564358907979034e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0286647323518991,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.7508544921875,294.65985107421875,293.7118225097656,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.7695999261874245e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0279310774058103,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.75701904296875,294.65985107421875,293.7118225097656,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.7695973412480045e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0271762777119874,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.7691650390625,294.65985107421875,293.7118225097656,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643605623402597e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0256928689777851,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.7691650390625,294.65985107421875,293.7118225097656,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643605623402597e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0256928689777851,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.78106689453125,294.65985107421875,293.7118225097656,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.33394627579903e-13,-2.801186553430959e-18,7.333974465055515e-13,5.298100825244789e-13,0.0,0.0,0.0,0.0,60.0,0.0242825932800769,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.78106689453125,294.65985107421875,293.7118225097656,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.33394627579903e-13,-2.801186553430959e-18,7.333974465055515e-13,5.298100825244789e-13,0.0,0.0,0.0,0.0,60.0,0.0242825932800769,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.792724609375,294.65985107421875,293.7118225097656,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182773506186821e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0229339599609375,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.792724609375,294.65985107421875,293.7118225097656,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182773506186821e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0229339599609375,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.8040466308594,294.65985107421875,293.7118225097656,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145403690237362e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0216574482619762,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.8040466308594,294.65985107421875,293.7118225097656,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145403690237362e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0216574482619762,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8095703125,294.65985107421875,293.7118225097656,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827745401625863e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0210473388433456,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8149719238281,294.65985107421875,293.7118225097656,285.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827743333674332e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0204662773758173,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8255310058594,294.65985107421875,293.7118225097656,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769586484502471e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0193088073283433,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8255310058594,294.65985107421875,293.7118225097656,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769586484502471e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0193088073283433,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.8356018066406,294.65985107421875,293.7118225097656,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643598385572241e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0182076785713434,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.8356018066406,294.65985107421875,293.7118225097656,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643598385572241e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0182076785713434,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.84521484375,294.65985107421875,293.7118225097656,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182772679006208e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0171760451048612,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.84521484375,294.65985107421875,293.7118225097656,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182772679006208e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0171760451048612,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.854248046875,294.65985107421875,293.7118225097656,285.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.414530029266079e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0162004474550485,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.854248046875,294.65985107421875,293.7118225097656,285.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.414530029266079e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0162004474550485,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.85858154296875,294.65985107421875,293.7118225097656,285.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182772058620749e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0157352052628994,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
