time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147360,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8627319335937,294.65985107421875,293.7118225097656,285.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827716450304424e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.015295872464776,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8705749511719,294.65985107421875,293.7118225097656,285.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827718518255955e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.014416136778891,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8705749511719,294.65985107421875,293.7118225097656,285.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827718518255955e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.014416136778891,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.87774658203125,294.65985107421875,293.7118225097656,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145161998402132e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0135858617722988,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.87774658203125,294.65985107421875,293.7118225097656,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145161998402132e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0135858617722988,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8829650878906,294.65985107421875,293.7118225097656,285.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827716450304424e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0127785569056868,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8829650878906,294.65985107421875,293.7118225097656,285.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827716450304424e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0127785569056868,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.88507080078125,294.65985107421875,293.7118225097656,285.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643584943887285e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.012011301703751,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.88507080078125,294.65985107421875,293.7118225097656,285.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643584943887285e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.012011301703751,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8850402832031,294.65985107421875,293.7118225097656,285.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769615435823904e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0116717778146266,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8843078613281,294.65985107421875,293.7118225097656,285.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769611816908724e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0113136302679777,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8808288574219,294.65985107421875,293.7118225097656,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769602511126833e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0106215206906199,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8808288574219,294.65985107421875,293.7118225097656,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769602511126833e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0106215206906199,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8778076171875,294.65985107421875,293.7118225097656,285.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769608714981427e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0102667165920138,-0.0,-1.403194494238776e-34,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8749084472656,294.65985107421875,293.7118225097656,285.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769608714981427e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0099879689514637,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8667297363281,294.65985107421875,293.7118225097656,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.18277081784983e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0093870600685477,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8667297363281,294.65985107421875,293.7118225097656,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.18277081784983e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0093870600685477,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.85650634765625,294.65985107421875,293.7118225097656,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.7696206057027335e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.008832462131977,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.85650634765625,294.65985107421875,293.7118225097656,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.7696206057027335e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.008832462131977,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.8507080078125,294.65985107421875,293.7118225097656,285.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.769628360520975e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0085682393983006,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.844482421875,294.65985107421875,293.7118225097656,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.7696273265452105e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0083116870373487,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.830810546875,294.65985107421875,293.7118225097656,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.76962991148463e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0078149642795324,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.830810546875,294.65985107421875,293.7118225097656,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.3332436203542537e-12,4.76962991148463e-19,3.333243186673385e-12,-5.488647297074989e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0078149642795324,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.81573486328125,294.65985107421875,293.7118225097656,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643564264371964e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0073526860214769,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.81573486328125,294.65985107421875,293.7118225097656,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643564264371964e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0073526860214769,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.7994689941406,294.65985107421875,293.7118225097656,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182769370283759e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0069270827807486,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.7994689941406,294.65985107421875,293.7118225097656,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182769370283759e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0069270827807486,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.7822265625,294.65985107421875,293.7118225097656,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4144929353854849e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0065276445820927,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.7822265625,294.65985107421875,293.7118225097656,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4144929353854849e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0065276445820927,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.7732849121094,294.65985107421875,293.7118225097656,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182769577078911e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0063369204290211,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.7641906738281,294.65985107421875,293.7118225097656,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145006902037276e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0061656106263399,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.74560546875,294.65985107421875,293.7118225097656,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182770404259524e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0058044982142746,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.74560546875,294.65985107421875,293.7118225097656,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182770404259524e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0058044982142746,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.7335205078125,294.65985107421875,293.7118225097656,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.18277081784983e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0055918861180543,-0.0,-1.7246589088213142e-34,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.7266845703125,294.65985107421875,293.7118225097656,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.18277081784983e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0054723056964576,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.7076110839844,294.65985107421875,293.7118225097656,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.414505860082556e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051722927019,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.7076110839844,294.65985107421875,293.7118225097656,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.414505860082556e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051722927019,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.6886291503906,294.65985107421875,293.7118225097656,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145180092978034e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0048945760354399,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.6886291503906,294.65985107421875,293.7118225097656,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145180092978034e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0048945760354399,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.6792297363281,294.65985107421875,293.7118225097656,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182772679006208e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0047648688778281,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.6699523925781,294.65985107421875,293.7118225097656,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827730925965144e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.004653331823647,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
