time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149820,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.6517639160156,294.65985107421875,293.7118225097656,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.414531838723669e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043971915729343,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.6517639160156,294.65985107421875,293.7118225097656,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.414531838723669e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043971915729343,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.63433837890625,294.65985107421875,293.7118225097656,285.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827728858013612e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0041395560838282,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.63433837890625,294.65985107421875,293.7118225097656,285.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827728858013612e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0041395560838282,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.6178283691406,294.65985107421875,293.7118225097656,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145293830312257e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0039019689429551,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.6178283691406,294.65985107421875,293.7118225097656,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4145293830312257e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0039019689429551,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.6025085449219,294.65985107421875,293.7118225097656,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827728858013612e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0036696968600153,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.6025085449219,294.65985107421875,293.7118225097656,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827728858013612e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0036696968600153,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.5953369140625,294.65985107421875,293.7118225097656,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827728858013612e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0035729317460209,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.58856201171875,294.65985107421875,293.7118225097656,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643599419547997e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0034765233285725,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.5762023925781,294.65985107421875,293.7118225097656,285.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643596317620698e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0032669957727193,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.5762023925781,294.65985107421875,293.7118225097656,285.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643596317620698e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0032669957727193,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.56842041015625,294.65985107421875,293.7118225097656,285.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643567366299261e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0031300969421863,-0.0,-5.066541008100865e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.5656433105469,294.65985107421875,293.7118225097656,285.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643567366299261e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.0030768641736358,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.5571594238281,294.65985107421875,293.7118225097656,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827691634886047e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0028918834868818,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.5571594238281,294.65985107421875,293.7118225097656,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.1827691634886047e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0028918834868818,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.5509033203125,294.65985107421875,293.7118225097656,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4144929353854849e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027187431696802,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,-2.558454750140049e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,-2.694178972799388e-13,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,-1.989914038668522e-13,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,-2.694174093889612e-13,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,-1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.5509033203125,294.65985107421875,293.7118225097656,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.388900705197928e-12,-1.4144929353854849e-19,3.3889009220383626e-12,-3.807170724512421e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027187431696802,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.5486755371094,294.65985107421875,293.7118225097656,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182769370283759e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0026344067882746,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,2.558454750140049e-13,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,2.694178972799388e-13,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,1.989914038668522e-13,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,2.694174093889612e-13,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,1.2779959382425157e-12,287.53936767578125,294.1499938964844,290.95001220703125,289.547119140625,294.65985107421875,293.7118225097656,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.220802410521198e-13,-1.5643564264371964e-18,6.220818131452699e-13,-2.833143225230983e-12,0.0,0.0,0.0,0.0,60.0,0.002564524533227,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.5459899902344,294.65985107421875,293.7118225097656,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182769370283759e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0024074465036392,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0,287.53936767578125,294.1499938964844,290.95001220703125,289.5459899902344,294.65985107421875,293.7118225097656,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.777374343160114e-13,-2.182769370283759e-18,6.777396027203564e-13,-1.1516665442481977e-12,0.0,0.0,0.0,0.0,60.0,0.0024074465036392,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,1.141582606223323e-09,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,1.202142607681366e-09,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,8.878996426986419e-10,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,1.2021403872353176e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,5.7024176491893286e-09,287.53936767578125,294.1499938964844,290.95001220703125,289.5477905273437,294.65985107421875,293.7118225097656,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167589602540833e-08,1.5215112224059753e-14,1.2167574503507694e-08,-2.7840792782285465e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0022519214544445,-0.0,-1.0087694217572012e-17,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,1.141582606223323e-09,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,1.202142607681366e-09,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,8.878996426986419e-10,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,1.2021403872353176e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,5.7024176491893286e-09,287.53936767578125,294.1499938964844,290.95001220703125,289.5477905273437,294.65985107421875,293.7118225097656,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167589602540833e-08,1.5215112224059753e-14,1.2167574503507694e-08,-2.7840792782285465e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0022519214544445,-0.0,-1.0087694217572012e-17,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,5.4616361211401454e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,5.751371645601466e-08,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,4.247949192404121e-08,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,5.75136098746043e-08,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,2.728188803757803e-07,287.53729248046875,294.1499938964844,290.9432067871094,289.54803466796875,294.6607971191406,293.7115478515625,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.820083401886222e-07,7.27927971806014e-13,5.82007601224177e-07,-1.3317352340891375e-06,0.0,0.0,0.0,-3.2782700145617127e-06,60.0,-0.0013187862932682,-0.0,-2.3089936877101515e-14,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,5.4616361211401454e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,5.751371645601466e-08,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,4.247949192404121e-08,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,5.75136098746043e-08,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,2.728188803757803e-07,287.53729248046875,294.1499938964844,290.9432067871094,289.54803466796875,294.6607971191406,293.7115478515625,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.820083401886222e-07,7.27927971806014e-13,5.82007601224177e-07,-1.3317352340891375e-06,0.0,0.0,0.0,-3.2782700145617127e-06,60.0,-0.0013187862932682,-0.0,-2.3089936877101515e-14,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,1.7617674075154357e-07,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,1.8552277936123573e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,1.3702667445159022e-07,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,1.8552243830072257e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,8.800356567917333e-07,287.5373229980469,294.1499938964844,290.92340087890625,289.5423889160156,294.6607666015625,293.7115478515625,285.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877163754215872e-06,2.3478528149434297e-12,1.877161480479117e-06,-4.295424787414959e-06,0.0,0.0,0.0,-1.0573523468337951e-05,60.0,0.0089179938659071,-0.0,-2.402560843415419e-13,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,1.7617674075154357e-07,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,1.8552277936123573e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,1.3702667445159022e-07,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,1.8552243830072257e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,8.800356567917333e-07,287.5373229980469,294.1499938964844,290.92340087890625,289.5423889160156,294.6607666015625,293.7115478515625,285.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877163754215872e-06,2.3478528149434297e-12,1.877161480479117e-06,-4.295424787414959e-06,0.0,0.0,0.0,-1.0573523468337951e-05,60.0,0.0089179938659071,-0.0,-2.402560843415419e-13,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,3.451429790857219e-07,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,3.634525569395919e-07,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,2.684451771983732e-07,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,3.634518748185656e-07,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,1.7240535044038552e-06,287.5373229980469,294.1499938964844,290.9089050292969,289.5374755859375,294.6607666015625,293.7115478515625,285.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.681767111629597e-06,4.603918808687713e-12,3.681762564156088e-06,-8.422017344855703e-06,0.0,0.0,0.0,-2.0737701561301947e-05,60.0,0.0176751632243394,-0.0,-9.220943236395997e-13,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,6.075598548704875e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,6.397904712684976e-07,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,4.725476685507602e-07,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,6.397892775567016e-07,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,3.0348746804520488e-06,287.5373229980469,294.1499938964844,290.8914794921875,289.5311889648437,294.6607666015625,293.7115783691406,285.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.478180239355424e-06,8.101417973971348e-12,6.478172508650459e-06,-1.4820681826677172e-05,0.0,0.0,0.0,-3.648904385045171e-05,60.0,0.0306538008153438,-0.0,-2.857297081229615e-12,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,1.861805230873869e-06,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,1.9605727175076022e-06,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,1.4480741583611234e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,1.960569079528796e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.300064448325427e-06,287.5375061035156,294.1499938964844,290.848388671875,289.5147705078125,294.6603088378906,293.7115783691406,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9837474610540085e-05,2.4811800183877075e-11,1.9837449144688435e-05,-4.539318979368545e-05,0.0,0.0,0.0,-0.0001117388746934,60.0,0.0971809402108192,-0.0,-2.6831549135297728e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,1.861805230873869e-06,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,1.9605727175076022e-06,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,1.4480741583611234e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,1.960569079528796e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.300064448325427e-06,287.5375061035156,294.1499938964844,290.848388671875,289.5147705078125,294.6603088378906,293.7115783691406,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9837474610540085e-05,2.4811800183877075e-11,1.9837449144688435e-05,-4.539318979368545e-05,0.0,0.0,0.0,-0.0001117388746934,60.0,0.0971809402108192,-0.0,-2.6831549135297728e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,3.304434585515992e-06,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,3.479732413325109e-06,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,2.570121750977705e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,3.4797258194885217e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,1.6506266547366977e-05,287.5378112792969,294.1499938964844,290.80645751953125,289.49810791015625,294.6595458984375,293.71160888671875,285.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5208773624617606e-05,4.403748546377706e-11,3.520872996887192e-05,-8.056654769461602e-05,0.0,0.0,0.0,-0.0001983210240723,60.0,0.1803702116012573,-0.0,-8.452234745437437e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,3.844682396447752e-06,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,4.048639766551787e-06,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,2.9903155791544123e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,4.048632035846822e-06,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,1.920490467455238e-05,287.5379333496094,294.1499938964844,290.79498291015625,289.49346923828125,294.6591796875,293.7116394042969,285.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.096514021512121e-05,5.123723667566082e-11,4.096508928341791e-05,-9.373855573358014e-05,0.0,0.0,0.0,-0.0002307449904037,60.0,0.2112560868263244,-0.0,-1.1441900205078068e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,6.457575636886759e-06,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,6.800145001761848e-06,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,5.022570348955924e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,6.800132268836023e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,3.225679392926395e-05,287.5386657714844,294.1499938964844,290.7322082519531,289.46759033203125,294.6570739746094,293.7115173339844,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.880561704747379e-05,8.605881285372874e-11,6.880552973598242e-05,-0.0001574445341248,0.0,0.0,0.0,-0.0003875624679494,60.0,0.3615913093090057,-0.0,-3.2278713035793766e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,6.457575636886759e-06,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,6.800145001761848e-06,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,5.022570348955924e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,6.800132268836023e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,3.225679392926395e-05,287.5386657714844,294.1499938964844,290.7322082519531,289.46759033203125,294.6570739746094,293.7115173339844,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.880561704747379e-05,8.605881285372874e-11,6.880552973598242e-05,-0.0001574445341248,0.0,0.0,0.0,-0.0003875624679494,60.0,0.3615913093090057,-0.0,-3.2278713035793766e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,1.0092570846609306e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,1.0627974006638397e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,7.84979602030944e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,1.0627953997754958e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,5.041426993557252e-05,287.53973388671875,294.1499938964844,290.6609191894531,289.4374694824219,294.6528015136719,293.7103576660156,285.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075367035809,1.3450172919871048e-10,0.0001075365653377,-0.0002460709074512,0.0,0.0,0.0,-0.000605723762419,60.0,0.5692025423049927,-0.0,-7.88462128920031e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,1.0092570846609306e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,1.0627974006638397e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,7.84979602030944e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,1.0627953997754958e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,5.041426993557252e-05,287.53973388671875,294.1499938964844,290.6609191894531,289.4374694824219,294.6528015136719,293.7103576660156,285.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075367035809,1.3450172919871048e-10,0.0001075365653377,-0.0002460709074512,0.0,0.0,0.0,-0.000605723762419,60.0,0.5692025423049927,-0.0,-7.88462128920031e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,1.1803869711002337e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,1.2430055903678294e-05,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,9.180808774544856e-06,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,1.243003316631075e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,5.896252696402371e-05,287.54022216796875,294.1499938964844,290.62237548828125,289.4208984375,294.6494140625,293.708740234375,285.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001257710682693,1.5730836078198251e-10,0.0001257709227502,-0.0002877954393625,0.0,0.0,0.0,-0.0007084327517077,60.0,0.689019501209259,-0.0,-1.078514610952652e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
