time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152160,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,1.4247025319491511e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,1.5002819054643624e-05,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,1.1081046068284197e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,1.500279176980257e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,7.116654887795448e-05,287.5402526855469,294.1499938964844,290.58203125,289.4034118652344,294.6446533203125,293.70556640625,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001518028584541,1.8986769101392288e-10,0.0001518026692792,-0.0003473628021311,0.0,0.0,0.0,-0.0008550625643692,60.0,0.8317508697509766,-0.0,-1.571178853687627e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,2.5533936423016712e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,2.6888492357102223e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,1.985977542062756e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,2.6888441425398923e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,0.0001275467657251,287.5343017578125,294.1499938964844,290.4964599609375,289.36578369140625,294.6184997558594,293.6801147460937,285.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002720653428696,3.4028627138305007e-10,0.0002720649936236,-0.0006225535180419,0.0,0.0,0.0,-0.00153246789705,60.0,1.4406816959381104,-0.0,-5.0467603429638075e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,2.5533936423016712e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,2.6888492357102223e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,1.985977542062756e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,2.6888441425398923e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,0.0001275467657251,287.5343017578125,294.1499938964844,290.4964599609375,289.36578369140625,294.6184997558594,293.6801147460937,285.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002720653428696,3.4028627138305007e-10,0.0002720649936236,-0.0006225535180419,0.0,0.0,0.0,-0.00153246789705,60.0,1.4406816959381104,-0.0,-5.0467603429638075e-09,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,9.004174353322014e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,9.481838787905872e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86090087890625,0.0,0.0,7.003262726357207e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,9.481821325607598e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.000449775281595,287.5367126464844,294.1499938964844,290.40509033203125,289.32489013671875,294.59918212890625,293.64898681640625,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002901265106629,4.4722398007124303e-10,0.0002901260741055,-0.0008856332860887,0.0,0.0,0.0,-0.0016991927986964,60.0,1.864146828651428,-0.0,-6.275739394823178e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,9.004174353322014e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,9.481838787905872e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86090087890625,0.0,0.0,7.003262726357207e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,9.481821325607598e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.000449775281595,287.5367126464844,294.1499938964844,290.40509033203125,289.32489013671875,294.59918212890625,293.64898681640625,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002901265106629,4.4722398007124303e-10,0.0002901260741055,-0.0008856332860887,0.0,0.0,0.0,-0.0016991927986964,60.0,1.864146828651428,-0.0,-6.275739394823178e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,4.535689004114829e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,4.776303831022233e-05,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.861572265625,0.0,0.0,3.52776660292875e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,4.776295099873096e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,0.0002265661314595,287.5345153808594,294.1499938964844,290.308837890625,289.2810974121094,294.5090637207031,293.6004638671875,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007307679625228,8.52346859758768e-10,0.0007307670894078,-0.0015100658638402,0.0,0.0,0.0,-0.0040784133598208,60.0,3.6362130641937256,-0.0,-1.5924419116686295e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,4.535689004114829e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,4.776303831022233e-05,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.861572265625,0.0,0.0,3.52776660292875e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,4.776295099873096e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,0.0002265661314595,287.5345153808594,294.1499938964844,290.308837890625,289.2810974121094,294.5090637207031,293.6004638671875,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007307679625228,8.52346859758768e-10,0.0007307670894078,-0.0015100658638402,0.0,0.0,0.0,-0.0040784133598208,60.0,3.6362130641937256,-0.0,-1.5924419116686295e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,9.009479981614275e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.487425995757805e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,7.007389649515972e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,9.487408533459528e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.0004500403592828,287.5458374023437,294.1499938964844,290.2085876464844,289.2347412109375,294.4175109863281,293.48785400390625,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625027305446,1.1861696069814798e-09,0.0009625015663914,-0.0021559537854045,0.0,0.0,0.0,-0.0054134577512741,60.0,4.49599552154541,-0.0,-6.283133302531496e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,9.009479981614275e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.487425995757805e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,7.007389649515972e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,9.487408533459528e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.0004500403592828,287.5458374023437,294.1499938964844,290.2085876464844,289.2347412109375,294.4175109863281,293.48785400390625,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625027305446,1.1861696069814798e-09,0.0009625015663914,-0.0021559537854045,0.0,0.0,0.0,-0.0054134577512741,60.0,4.49599552154541,-0.0,-6.283133302531496e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,9.014060196932404e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,9.492249228060246e-05,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,7.010951958363876e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.492232493357732e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,0.0004502691735979,287.5315856933594,294.1499938964844,290.1572570800781,289.2107238769531,294.3818664550781,293.4479064941406,285.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604629012756,1.240690439274772e-09,0.000960461620707,-0.0023013288155198,0.0,0.0,0.0,-0.005427889060229,60.0,5.04784631729126,-0.0,-6.289522502811451e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.017592674354093e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,9.495968697592616e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,7.013699359958991e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.495951962890103e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,0.0004504456301219,287.5174255371094,294.1499938964844,290.10528564453125,289.18621826171875,294.3454284667969,293.4035949707031,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608353720977,1.2846789188003527e-09,0.0009608340915292,-0.0024166018702089,0.0,0.0,0.0,-0.0054496773518621,60.0,5.343594551086426,-0.0,-6.294450827226683e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.020621655508876e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,9.499158477410674e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,7.016054587438703e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,9.49914174270816e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,0.0004505969409365,287.4893493652344,294.1499938964844,289.999755859375,289.1358947753906,294.27203369140625,293.31121826171875,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611588320694,1.3223876438317461e-09,0.0009611575515009,-0.0025154144968837,0.0,0.0,0.0,-0.0054683764465153,60.0,5.624771118164063,-0.0,-6.298677135418984e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.020621655508876e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,9.499158477410674e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,7.016054587438703e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,9.49914174270816e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,0.0004505969409365,287.4893493652344,294.1499938964844,289.999755859375,289.1358947753906,294.27203369140625,293.31121826171875,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611588320694,1.3223876438317461e-09,0.0009611575515009,-0.0025154144968837,0.0,0.0,0.0,-0.0054683764465153,60.0,5.624771118164063,-0.0,-6.298677135418984e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.019285789690912e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,9.497752034803852e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,7.015015580691397e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,9.49773530010134e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.0004505302349571,287.4494323730469,294.1499938964844,289.90582275390625,289.0904541015625,294.1971435546875,293.22821044921875,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452442802488,1.390088266717271e-09,0.0010452429996803,-0.0026093141641467,0.0,0.0,0.0,-0.0059216935187578,60.0,5.926458835601807,-0.0,-6.296809118566672e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,9.020678407978266e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,9.499217412667348e-05,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,7.016098970780149e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.499201405560598e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,0.0004505997931119,287.442626953125,294.1499938964844,289.8929748535156,289.08416748046875,294.1860046386719,293.2140808105469,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557621717453,1.4178156426680744e-09,0.0010557607747614,-0.0026716913562268,0.0,0.0,0.0,-0.0059871161356568,60.0,5.967172622680664,-0.0,-6.29875316349171e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.047322237165643e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.527274960419164e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,7.036821625661105e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,9.52725822571665e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,0.0004519307403825,287.4150085449219,294.1499938964844,289.7857971191406,289.031494140625,294.1372375488281,293.0697326660156,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638610645197,1.654843484466539e-09,0.0009638594347052,-0.0033867333550006,0.0,0.0,0.0,-0.0056324806064367,60.0,5.54738187789917,-0.0,-6.336013314012234e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.047322237165643e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.527274960419164e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,7.036821625661105e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,9.52725822571665e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,0.0004519307403825,287.4150085449219,294.1499938964844,289.7857971191406,289.031494140625,294.1372375488281,293.0697326660156,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638610645197,1.654843484466539e-09,0.0009638594347052,-0.0033867333550006,0.0,0.0,0.0,-0.0056324806064367,60.0,5.54738187789917,-0.0,-6.336013314012234e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.06759305507876e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,9.548621164867654e-05,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,7.052587898215279e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.548604430165142e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,0.0004529432917479,287.2850036621094,294.1499938964844,289.6791381835937,288.9782409667969,293.9877014160156,292.8792419433594,285.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015697762137278,2.512109853469724e-09,0.0015697737690061,-0.0050345421768724,0.0,0.0,0.0,-0.0090663852170109,60.0,7.103699684143066,-0.0,-6.364435733985374e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.06759305507876e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,9.548621164867654e-05,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,7.052587898215279e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.548604430165142e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,0.0004529432917479,287.2850036621094,294.1499938964844,289.6791381835937,288.9782409667969,293.9877014160156,292.8792419433594,285.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015697762137278,2.512109853469724e-09,0.0015697737690061,-0.0050345421768724,0.0,0.0,0.0,-0.0090663852170109,60.0,7.103699684143066,-0.0,-6.364435733985374e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,9.114111890085042e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,9.597608004696669e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,7.088769052643329e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.597591997589916e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,0.000455267028883,287.3258361816406,294.1499938964844,289.62628173828125,288.9515686035156,293.72247314453125,292.70330810546875,285.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009133729035966,2.4292299283246166e-09,0.0009133705170825,-0.0054730363190174,0.0,0.0,0.0,-0.0057293050922453,60.0,10.326407432556152,-0.0,-6.429903720572838e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,9.15526252356358e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.64094142545946e-05,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,7.12077526259236e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.640925418352708e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,0.0004573226033244,287.3026123046875,294.1499938964844,289.57391357421875,288.9248962402344,293.6854248046875,292.57086181640625,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003717770741786,2.395035725299976e-09,0.0003717746876645,-0.0059247137978672,0.0,0.0,0.0,-0.002991487737745,60.0,8.010781288146973,-0.0,-6.488095039003383e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6306457519531,0.0,0.0,9.142199269263074e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,9.627184772398324e-05,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,7.110614387784153e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,9.627168765291572e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,0.0004566700663417,287.2665710449219,294.1499938964844,289.4709777832031,288.8719177246094,293.59197998046875,292.2572021484375,285.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001881162985228,3.7455065715619185e-09,0.0018811592599377,-0.0079655908048152,0.0,0.0,0.0,-0.011190147139132,60.0,6.313956260681152,-0.0,-6.46959108507872e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6306457519531,0.0,0.0,9.142199269263074e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,9.627184772398324e-05,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,7.110614387784153e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,9.627168765291572e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,0.0004566700663417,287.2665710449219,294.1499938964844,289.4709777832031,288.8719177246094,293.59197998046875,292.2572021484375,285.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001881162985228,3.7455065715619185e-09,0.0018811592599377,-0.0079655908048152,0.0,0.0,0.0,-0.011190147139132,60.0,6.313956260681152,-0.0,-6.46959108507872e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.182716894429176e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.669852443039416e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,7.142128015402704e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,9.669836435932666e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.0004586940340232,287.3333740234375,294.1499938964844,289.3713073730469,288.8197326660156,293.0747985839844,291.8599548339844,285.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772209450602,3.3405169741484997e-09,0.0009772175690159,-0.0078048249706625,0.0,0.0,0.0,-0.0064628329128026,60.0,10.191567420959473,-0.0,-6.52705907100426e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.182716894429176e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.669852443039416e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,7.142128015402704e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,9.669836435932666e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.0004586940340232,287.3333740234375,294.1499938964844,289.3713073730469,288.8197326660156,293.0747985839844,291.8599548339844,285.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772209450602,3.3405169741484997e-09,0.0009772175690159,-0.0078048249706625,0.0,0.0,0.0,-0.0064628329128026,60.0,10.191567420959473,-0.0,-6.52705907100426e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,9.18424702831544e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,9.671463340055196e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,7.143318362068385e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,9.671447332948446e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,0.0004587704897858,287.3066711425781,294.1499938964844,289.2757263183594,288.7688293457031,293.0097351074219,291.5668640136719,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785916190594,3.3607590044226754e-09,0.0009785882430151,-0.0078566670417785,0.0,0.0,0.0,-0.0064788879826664,60.0,6.552680015563965,-0.0,-6.529231200147478e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,9.18424702831544e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,9.671463340055196e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,7.143318362068385e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,9.671447332948446e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,0.0004587704897858,287.3066711425781,294.1499938964844,289.2757263183594,288.7688293457031,293.0097351074219,291.5668640136719,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785916190594,3.3607590044226754e-09,0.0009785882430151,-0.0078566670417785,0.0,0.0,0.0,-0.0064788879826664,60.0,6.552680015563965,-0.0,-6.529231200147478e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,9.163226059172302e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.649326966609806e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,7.126968557713553e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,9.649310959503056e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0004577204526867,287.28033447265625,294.1499938964844,289.1851806640625,288.7197570800781,292.9442138671875,291.3138427734375,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763521375134,3.098836076631528e-09,0.0009763490525074,-0.0071703628636896,0.0,0.0,0.0,-0.0063490439206361,60.0,5.922138690948486,-0.0,-6.499373483848103e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,9.163226059172302e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.649326966609806e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,7.126968557713553e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,9.649310959503056e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0004577204526867,287.28033447265625,294.1499938964844,289.1851806640625,288.7197570800781,292.9442138671875,291.3138427734375,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763521375134,3.098836076631528e-09,0.0009763490525074,-0.0071703628636896,0.0,0.0,0.0,-0.0063490439206361,60.0,5.922138690948486,-0.0,-6.499373483848103e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,9.156701707979664e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,9.642456279834732e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,7.12189357727766e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,9.642441000323744e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,0.0004573945770971,287.267333984375,294.1499938964844,289.14208984375,288.6960144042969,292.9113464355469,291.2054138183594,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756562067195,3.017538885430326e-09,0.0009756531799212,-0.006957343313843,0.0,0.0,0.0,-0.0063087376765906,60.0,5.810625553131104,-0.0,-6.490120796343035e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,9.155803127214313e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,9.641510405344889e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,7.121194357750937e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.641494398238136e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.0004573496989905,287.2543640136719,294.1499938964844,289.1005859375,288.67291259765625,292.87841796875,291.0962829589844,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755600476637,3.006326965149242e-09,0.0009755570208653,-0.0069279647432267,0.0,0.0,0.0,-0.0063031781464815,60.0,5.72466516494751,-0.0,-6.48884466158961e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.180172492051496e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.667171980254352e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,7.140148227335885e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.667156700743362e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.0004585669958032,287.22869873046875,294.1499938964844,289.0227966308594,288.62890625,292.8121643066406,290.8694152832031,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781550616025,3.309909235582608e-09,0.0009781516855582,-0.0077234306372702,0.0,0.0,0.0,-0.0064536705613136,60.0,5.619389533996582,-0.0,-6.523429618709997e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.180172492051496e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.667171980254352e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,7.140148227335885e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.667156700743362e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.0004585669958032,287.22869873046875,294.1499938964844,289.0227966308594,288.62890625,292.8121643066406,290.8694152832031,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781550616025,3.309909235582608e-09,0.0009781516855582,-0.0077234306372702,0.0,0.0,0.0,-0.0064536705613136,60.0,5.619389533996582,-0.0,-6.523429618709997e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,9.222857624990866e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.712121391203254e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,7.173347694333643e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.712106839288026e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,0.000460699229734,287.20416259765625,294.1499938964844,288.95538330078125,288.5897216796875,292.7481994628906,290.6331787109375,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827027097344,3.8416945180586035e-09,0.0009826988680288,-0.0091168098151683,0.0,0.0,0.0,-0.0067172986455261,60.0,5.551791667938232,-0.0,-6.58423218169446e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,9.224792302120476e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.714158659335226e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,7.174852362368256e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.714143379824236e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,0.0004607958835549,287.2031555175781,294.1499938964844,288.9527587890625,288.5881652832031,292.7455444335937,290.62310791015625,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982908764854,3.865794795387956e-09,0.0009829049231484,-0.009179956279695,0.0,0.0,0.0,-0.0067292461171746,60.0,5.549280643463135,-0.0,-6.58699406130836e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.274265175918116e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.766255971044302e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,7.213331264210865e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.766240691533312e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,0.0004632671480067,287.17779541015625,294.1499938964844,288.8913269042969,288.5512084960937,292.6786499023437,290.3614196777344,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881794685497,4.482142657025179e-09,0.0009881749283522,-0.0107948360964655,0.0,0.0,0.0,-0.0070347948931157,60.0,5.499954700469971,-0.0,-6.657833040435436e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.274265175918116e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.766255971044302e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,7.213331264210865e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.766240691533312e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,0.0004632671480067,287.17779541015625,294.1499938964844,288.8913269042969,288.5512084960937,292.6786499023437,290.3614196777344,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881794685497,4.482142657025179e-09,0.0009881749283522,-0.0107948360964655,0.0,0.0,0.0,-0.0070347948931157,60.0,5.499954700469971,-0.0,-6.657833040435436e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,9.319289529230446e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.813669021241368e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,7.24835044820793e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.813654469326138e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,0.0004655162629205,287.1526184082031,294.1499938964844,288.8394470214844,288.5185546875,292.61181640625,290.1166381835937,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929810184985,5.043083284306249e-09,0.0009929760126397,-0.0122644687071442,0.0,0.0,0.0,-0.0073128989897668,60.0,5.4603590965271,-0.0,-6.72263240630855e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,9.319289529230446e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.813669021241368e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,7.24835044820793e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.813654469326138e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,0.0004655162629205,287.1526184082031,294.1499938964844,288.8394470214844,288.5185546875,292.61181640625,290.1166381835937,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929810184985,5.043083284306249e-09,0.0009929760126397,-0.0122644687071442,0.0,0.0,0.0,-0.0073128989897668,60.0,5.4603590965271,-0.0,-6.72263240630855e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
