time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154500,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,9.340377437183632e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.835875243879856e-05,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,7.264751911861822e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.835859964368864e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,0.0004665696178562,287.1400756835937,294.1499938964844,288.8173522949219,288.5040283203125,292.57843017578125,289.9998474121094,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952330728992,5.305800687693818e-09,0.0009952278342097,-0.0129527430981397,0.0,0.0,0.0,-0.0074431663379073,60.0,5.442110538482666,-0.0,-6.753088399591435e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,9.357595263281836e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.8540069302544e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,7.278144039446488e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.853992378339171e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,0.0004674297233577,287.1275329589844,294.1499938964844,288.7980041503906,288.49072265625,292.5450439453125,289.88580322265625,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970642859116,5.520309098727694e-09,0.0009970586979761,-0.013514713384211,0.0,0.0,0.0,-0.0075494907796382,60.0,5.424769401550293,-0.0,-6.778007843877276e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.37613076530397e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.873525414150208e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,7.29255989426747e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.87351086223498e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0004683556035161,287.1028137207031,294.1499938964844,288.76788330078125,288.4682006835937,292.47906494140625,289.68475341796875,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990335674956,5.7512106188539755e-09,0.0009990278631448,-0.0141196167096495,0.0,0.0,0.0,-0.007663931697607,60.0,5.39392614364624,-0.0,-6.80488270177193e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.37613076530397e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.873525414150208e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,7.29255989426747e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.87351086223498e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0004683556035161,287.1028137207031,294.1499938964844,288.76788330078125,288.4682006835937,292.47906494140625,289.68475341796875,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990335674956,5.7512106188539755e-09,0.0009990278631448,-0.0141196167096495,0.0,0.0,0.0,-0.007663931697607,60.0,5.39392614364624,-0.0,-6.80488270177193e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.383233555126937e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.881005098577587e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,7.298084528883919e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.88099054666236e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,0.000468710437417,287.0783386230469,294.1499938964844,288.75,288.4514465332031,292.4138488769531,289.5171813964844,285.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997962042689,5.839682959418724e-09,0.0009997903835028,-0.0143513809889554,0.0,0.0,0.0,-0.0077078212052583,60.0,5.364420413970947,-0.0,-6.815193387410545e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.383233555126937e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.881005098577587e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,7.298084528883919e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.88099054666236e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,0.000468710437417,287.0783386230469,294.1499938964844,288.75,288.4514465332031,292.4138488769531,289.5171813964844,285.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997962042689,5.839682959418724e-09,0.0009997903835028,-0.0143513809889554,0.0,0.0,0.0,-0.0077078212052583,60.0,5.364420413970947,-0.0,-6.815193387410545e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.375989611726254e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.873376257019116e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.292449299711734e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.873361705103888e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0004683485603891,287.0541381835937,294.1499938964844,288.7410583496094,288.4390563964844,292.34967041015625,289.38104248046875,285.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990246035158,5.749397846699367e-09,0.000999018899165,-0.0141148623079061,0.0,0.0,0.0,-0.0076630660332739,60.0,5.3354692459106445,-0.0,-6.804670960036674e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.375989611726254e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.873376257019116e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.292449299711734e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.873361705103888e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0004683485603891,287.0541381835937,294.1499938964844,288.7410583496094,288.4390563964844,292.34967041015625,289.38104248046875,285.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990246035158,5.749397846699367e-09,0.000999018899165,-0.0141148623079061,0.0,0.0,0.0,-0.0076630660332739,60.0,5.3354692459106445,-0.0,-6.804670960036674e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.35447751544416e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.850722562987356e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,7.275717507582158e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.85070873866789e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0004672740178648,287.0303039550781,294.1499938964844,288.7369384765625,288.4292907714844,292.28680419921875,289.2741394042969,285.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996733084321,5.481354037328856e-09,0.0009967276128008,-0.0134126590564847,0.0,0.0,0.0,-0.0075301891192793,60.0,5.305372714996338,-0.0,-6.773478844479541e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.35447751544416e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.850722562987356e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,7.275717507582158e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.85070873866789e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0004672740178648,287.0303039550781,294.1499938964844,288.7369384765625,288.4292907714844,292.28680419921875,289.2741394042969,285.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996733084321,5.481354037328856e-09,0.0009967276128008,-0.0134126590564847,0.0,0.0,0.0,-0.0075301891192793,60.0,5.305372714996338,-0.0,-6.773478844479541e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.34052441152744e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.836029494181275e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,7.264865416800603e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.836015669861808e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0004665770684368,287.0184936523437,294.1499938964844,288.736572265625,288.4253234863281,292.2557373046875,289.2286071777344,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952501859515,5.3075046579920135e-09,0.0009952448308467,-0.0129572050645947,0.0,0.0,0.0,-0.0074440236203372,60.0,5.289875984191895,-0.0,-6.753285930471975e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.322728146798907e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.817289537750185e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,7.251023635035381e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.817275713430718e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004656881210394,287.0067138671875,294.1499938964844,288.7373046875,288.42193603515625,292.22479248046875,289.1868896484375,285.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933499386534,5.085765142354148e-09,0.0009933448163792,-0.0123762860894203,0.0,0.0,0.0,-0.0073340781964361,60.0,5.274050235748291,-0.0,-6.727574941578497e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.274688636651264e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.76670125965029e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,7.213659409899265e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.766687435330824e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0004632884811144,286.98370361328125,294.1499938964844,288.7418518066406,288.41680908203125,292.1649475097656,289.1283569335937,285.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882259182631,4.487216376247716e-09,0.0009882213780656,-0.0108081260696053,0.0,0.0,0.0,-0.0070373252965509,60.0,5.239670276641846,-0.0,-6.65841710656423e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.274688636651264e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.76670125965029e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,7.213659409899265e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.766687435330824e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0004632884811144,286.98370361328125,294.1499938964844,288.7418518066406,288.41680908203125,292.1649475097656,289.1283569335937,285.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882259182631,4.487216376247716e-09,0.0009882213780656,-0.0108081260696053,0.0,0.0,0.0,-0.0070373252965509,60.0,5.239670276641846,-0.0,-6.65841710656423e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.226569818565622e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.716030035633594e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.176233339123428e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.716016211314128e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.0004608848539646,286.96099853515625,294.1499938964844,288.7502136230469,288.413818359375,292.1064147949219,289.0854187011719,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831027127802,3.887691057968823e-09,0.0009830988710746,-0.0092373201623559,0.0,0.0,0.0,-0.0067401346750557,60.0,5.206479072570801,-0.0,-6.589503698251066e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.226569818565622e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.716030035633594e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.176233339123428e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.716016211314128e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.0004608848539646,286.96099853515625,294.1499938964844,288.7502136230469,288.413818359375,292.1064147949219,289.0854187011719,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831027127802,3.887691057968823e-09,0.0009830988710746,-0.0092373201623559,0.0,0.0,0.0,-0.0067401346750557,60.0,5.206479072570801,-0.0,-6.589503698251066e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.179447079077364e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.6664072771091e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,7.139582157833502e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.666394180385396e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,0.0004585310234688,286.93853759765625,294.1499938964844,288.7620849609375,288.4126892089844,292.0488586425781,289.0497741699219,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780776454135,3.300572704034721e-09,0.0009780743857845,-0.0076989633962512,0.0,0.0,0.0,-0.0064490549266338,60.0,5.174496650695801,-0.0,-6.522363804606357e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.179447079077364e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.6664072771091e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,7.139582157833502e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.666394180385396e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,0.0004585310234688,286.93853759765625,294.1499938964844,288.7620849609375,288.4126892089844,292.0488586425781,289.0497741699219,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780776454135,3.300572704034721e-09,0.0009780743857845,-0.0076989633962512,0.0,0.0,0.0,-0.0064490549266338,60.0,5.174496650695801,-0.0,-6.522363804606357e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,9.165335359284654e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,9.651546861277892e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,7.128606375772506e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.651533764554188e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,0.0004578260995913,286.91650390625,294.1499938964844,288.77716064453125,288.4133605957031,291.9931945800781,289.0238647460937,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765730937942,3.12473025232407e-09,0.0009765699505805,-0.0072382134385406,0.0,0.0,0.0,-0.0063618784770369,60.0,5.156771659851074,-0.0,-6.502322236201509e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,9.165335359284654e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,9.651546861277892e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,7.128606375772506e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.651533764554188e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,0.0004578260995913,286.91650390625,294.1499938964844,288.77716064453125,288.4133605957031,291.9931945800781,289.0238647460937,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765730937942,3.12473025232407e-09,0.0009765699505805,-0.0072382134385406,0.0,0.0,0.0,-0.0063618784770369,60.0,5.156771659851074,-0.0,-6.502322236201509e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,9.096271242015064e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19415283203125,0.0,0.0,9.5788185717538e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.207275390625,0.0,0.0,7.074890163494274e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951599121094,0.0,0.0,9.578806202625856e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.194091796875,0.0,0.0,0.0004543762188404,286.76727294921875,294.1499938964844,288.7857666015625,288.4142761230469,291.8786926269531,288.9700927734375,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024444689042866,3.7419702891838824e-09,0.0024444651789963,-0.0073930332437157,0.0,0.0,0.0,-0.0140204541385173,60.0,6.8067121505737305,-0.0,-6.40469863810722e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,9.076062997337432e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,9.557538578519598e-05,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,7.059171912260354e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,9.557525481795892e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,0.0004533668106887,286.9421691894531,294.1499938964844,288.7950744628906,288.41558837890625,291.6820678710937,288.8473205566406,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030846847221255,4.133626330116158e-09,0.0030846805311739,-0.0077824485488235,0.0,0.0,0.0,-0.0174166895449161,60.0,7.599329948425293,-0.0,-6.37626982324946e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,9.183478687191382e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.670652798376976e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,7.142718095565215e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.670639701653272e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,0.0004587324510794,286.8780517578125,294.1499938964844,288.8155212402344,288.4192199707031,291.6425476074219,288.8272399902344,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797774255275,3.352005784051925e-09,0.0009797740494832,-0.0078324703499674,0.0,0.0,0.0,-0.0064808852039277,60.0,5.946691036224365,-0.0,-6.52808651580017e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,9.183478687191382e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.670652798376976e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,7.142718095565215e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.670639701653272e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,0.0004587324510794,286.8780517578125,294.1499938964844,288.8155212402344,288.4192199707031,291.6425476074219,288.8272399902344,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797774255275,3.352005784051925e-09,0.0009797740494832,-0.0078324703499674,0.0,0.0,0.0,-0.0064808852039277,60.0,5.946691036224365,-0.0,-6.52808651580017e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,9.185946692014112e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,9.673251042841002e-05,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,7.144636765588075e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,9.673238673713058e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494812011719,0.0,0.0,0.0004588557058013,286.8666687011719,294.1499938964844,288.8272399902344,288.4216613769531,291.6170349121094,288.8272399902344,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787688031792,3.381463331564305e-09,0.0009787654271349,-0.0079109165817499,0.0,0.0,0.0,-0.0064891525544226,60.0,5.590771198272705,-0.0,-6.531593754743882e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,9.182501526083796e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401428222656,0.0,0.0,9.66962325037457e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,7.141957757994533e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,9.669610881246626e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,0.0004586836439557,286.8565368652344,294.1499938964844,288.8381652832031,288.4241027832031,291.5942687988281,288.8282165527344,285.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784031426534,3.338534559915729e-09,0.000978399766609,-0.0077984319068491,0.0,0.0,0.0,-0.0064678778871893,60.0,5.423977375030518,-0.0,-6.526694562580816e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,9.16695935302414e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,9.653256711317226e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,7.129868754418567e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,9.653244342189282e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,0.0004579072992783,286.8353271484375,294.1499938964844,288.8627014160156,288.4300842285156,291.547119140625,288.8313293457031,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767459705471,3.144876803418128e-09,0.0009767428273335,-0.0072910017333924,0.0,0.0,0.0,-0.0063718683086335,60.0,5.265283107757568,-0.0,-6.504617289238014e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,9.16695935302414e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,9.653256711317226e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,7.129868754418567e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,9.653244342189282e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,0.0004579072992783,286.8353271484375,294.1499938964844,288.8627014160156,288.4300842285156,291.547119140625,288.8313293457031,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767459705471,3.144876803418128e-09,0.0009767428273335,-0.0072910017333924,0.0,0.0,0.0,-0.0063718683086335,60.0,5.265283107757568,-0.0,-6.504617289238014e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,9.133038111031055e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,9.617535397410391e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,7.103485404513776e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011413574219,0.0,0.0,9.617523028282449e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,0.0004562128742691,286.81451416015625,294.1499938964844,288.8887939453125,288.4369812011719,291.50164794921875,288.83709716796875,285.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731371537782,2.722239988983688e-09,0.0009731344180181,-0.0061835655942559,0.0,0.0,0.0,-0.0061623770743608,60.0,5.211457252502441,-0.0,-6.456563994561293e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,9.133038111031055e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,9.617535397410391e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,7.103485404513776e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011413574219,0.0,0.0,9.617523028282449e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,0.0004562128742691,286.81451416015625,294.1499938964844,288.8887939453125,288.4369812011719,291.50164794921875,288.83709716796875,285.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731371537782,2.722239988983688e-09,0.0009731344180181,-0.0061835655942559,0.0,0.0,0.0,-0.0061623770743608,60.0,5.211457252502441,-0.0,-6.456563994561293e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476745605469,0.0,0.0,9.086549835046752e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427307128906,0.0,0.0,9.568581299390644e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,7.067328260745853e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14306640625,0.0,0.0,9.56856965785846e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,0.0004538907087408,286.7309875488281,294.1499938964844,288.9022827148437,288.4407043457031,291.4345703125,288.8191833496094,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016291224164888,2.80507594929702e-09,0.0016291196225211,-0.0057453783228993,0.0,0.0,0.0,-0.0094973547384142,60.0,5.927476406097412,-0.0,-6.391002926875444e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,9.092913387576118e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,9.575281728757544e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20831298828125,0.0,0.0,7.072277367115021e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921081542969,0.0,0.0,9.575270087225364e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924133300781,0.0,0.0,0.000454208580777,286.80792236328125,294.1499938964844,288.91607666015625,288.4446105957031,291.2445678710937,288.7373046875,285.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009363439166918,2.189748160574822e-09,0.0009363417048007,-0.004820488858968,0.0,0.0,0.0,-0.0057363440282642,60.0,8.430342674255371,-0.0,-6.39995434426055e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19000244140625,0.0,0.0,9.049404616234824e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850280761719,0.0,0.0,9.529465751256794e-05,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,7.038436888251454e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18463134765625,0.0,0.0,9.529454109724612e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850891113281,0.0,0.0,0.0004520352813415,286.80450439453125,294.1499938964844,288.9442749023437,288.45281982421875,291.2101745605469,288.7476501464844,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008992291404865,1.6151435744404807e-09,0.000899227510672,-0.003346994286403,0.0,0.0,0.0,-0.0052896281704306,60.0,5.393490314483643,-0.0,-6.338852642784333e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19000244140625,0.0,0.0,9.049404616234824e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850280761719,0.0,0.0,9.529465751256794e-05,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,7.038436888251454e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18463134765625,0.0,0.0,9.529454109724612e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850891113281,0.0,0.0,0.0004520352813415,286.80450439453125,294.1499938964844,288.9442749023437,288.45281982421875,291.2101745605469,288.7476501464844,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008992291404865,1.6151435744404807e-09,0.000899227510672,-0.003346994286403,0.0,0.0,0.0,-0.0052896281704306,60.0,5.393490314483643,-0.0,-6.338852642784333e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,9.036210394697264e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,9.515571582596748e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18170166015625,0.0,0.0,7.02817487763241e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,9.515559941064566e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,0.0004513761959969,286.780029296875,294.1499938964844,288.9593811035156,288.4573669433594,291.18817138671875,288.7514953613281,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008343650843016,1.3871924720021411e-09,0.0008343636873178,-0.0028125781100243,0.0,0.0,0.0,-0.0048603783361613,60.0,5.385499477386475,-0.0,-6.320380663282776e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.176025390625,0.0,0.0,9.032573871081696e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711120605469,0.0,0.0,9.511741518508644e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.187255859375,0.0,0.0,7.025345985312015e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,9.51172987697646e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,0.0004511945298872,286.7911682128906,294.1499938964844,288.9730224609375,288.46148681640625,291.174072265625,288.7548217773437,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007536011398769,1.261365678573156e-09,0.0007535998593084,-0.0025625443086028,0.0,0.0,0.0,-0.0043974462896585,60.0,4.918951511383057,-0.0,-6.315292466751998e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444091796875,0.0,0.0,9.024352766573428e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395263671875,0.0,0.0,9.503084584139287e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549377441406,0.0,0.0,7.01895187376067e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,9.503072942607103e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,0.0004507839039433,286.7509155273437,294.1499938964844,289.00201416015625,288.47039794921875,291.1373596191406,288.7614440917969,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008661070023663,1.2724942211050916e-09,0.0008661057217977,-0.0024792961776256,0.0,0.0,0.0,-0.0049680005759,60.0,4.977510452270508,-0.0,-6.30380085908655e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444091796875,0.0,0.0,9.024352766573428e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395263671875,0.0,0.0,9.503084584139287e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549377441406,0.0,0.0,7.01895187376067e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,9.503072942607103e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,0.0004507839039433,286.7509155273437,294.1499938964844,289.00201416015625,288.47039794921875,291.1373596191406,288.7614440917969,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008661070023663,1.2724942211050916e-09,0.0008661057217977,-0.0024792961776256,0.0,0.0,0.0,-0.0049680005759,60.0,4.977510452270508,-0.0,-6.30380085908655e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,9.01906460057944e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,9.497515566181391e-05,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,7.014838774921373e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,9.497503924649207e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106872558594,0.0,0.0,0.0004505197575781,286.7156066894531,294.1499938964844,289.0309143066406,288.4794311523437,291.0996398925781,288.7681579589844,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009309643064625,1.272118188566651e-09,0.000930963025894,-0.0024134507402777,0.0,0.0,0.0,-0.0052938405424356,60.0,5.215859889984131,-0.0,-6.296413346262852e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
