time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156840,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,9.01906460057944e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,9.497515566181391e-05,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,7.014838774921373e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,9.497503924649207e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106872558594,0.0,0.0,0.0004505197575781,286.7156066894531,294.1499938964844,289.0309143066406,288.4794311523437,291.0996398925781,288.7681579589844,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009309643064625,1.272118188566651e-09,0.000930963025894,-0.0024134507402777,0.0,0.0,0.0,-0.0052938405424356,60.0,5.215859889984131,-0.0,-6.296413346262852e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,9.015123214339836e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0969543457031,0.0,0.0,9.49336535995826e-05,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,7.011772686382756e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0969543457031,0.0,0.0,9.49335371842608e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,0.0004503228701651,286.6988830566406,294.1499938964844,289.0452575683594,288.48394775390625,291.08203125,288.7714538574219,285.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000938173441682,1.2306472507717103e-09,0.0009381722193211,-0.0022972146980464,0.0,0.0,0.0,-0.0053113019093871,60.0,5.194460868835449,-0.0,-6.29091019277439e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892028808594,0.0,0.0,9.015089017339052e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,9.49332898017019e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986633300781,0.0,0.0,7.011746492935345e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844116210937,0.0,0.0,9.493318066233768e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843811035156,0.0,0.0,0.0004503211821429,286.6835021972656,294.1499938964844,289.0594177246094,288.4884338378906,291.066162109375,288.774658203125,285.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008138291304931,1.105675107027082e-09,0.0008138280245475,-0.0020930063910782,0.0,0.0,0.0,-0.0046296948567032,60.0,4.998868465423584,-0.0,-6.29086187586836e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870361328125,0.0,0.0,3.628860940807499e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0822448730469,0.0,0.0,3.8213678635656834e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0969543457031,0.0,0.0,2.8224516427144408e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,3.821363497991115e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,0.0001812686532502,286.6876220703125,294.1499938964844,289.087158203125,288.4972229003906,291.036865234375,288.7802124023437,285.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007797555881552,8.77337480442719e-10,0.0007797547150403,-0.0015267787966877,0.0,0.0,0.0,-0.0043321009725332,60.0,4.656590461730957,-0.0,-1.019320183814898e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870361328125,0.0,0.0,3.628860940807499e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0822448730469,0.0,0.0,3.8213678635656834e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0969543457031,0.0,0.0,2.8224516427144408e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,3.821363497991115e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,0.0001812686532502,286.6876220703125,294.1499938964844,289.087158203125,288.4972229003906,291.036865234375,288.7802124023437,285.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007797555881552,8.77337480442719e-10,0.0007797547150403,-0.0015267787966877,0.0,0.0,0.0,-0.0043321009725332,60.0,4.656590461730957,-0.0,-1.019320183814898e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,-5.945316661382094e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,-6.260709051275626e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,-4.624142093234696e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,-6.260701775318012e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,-0.0002969801134895,286.9648742675781,294.1499938964844,289.1138610839844,288.50567626953125,290.7550964355469,288.7010498046875,285.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014292015694081,1.273650851452146e-09,0.0014292002888396,-0.0019192453473806,0.0,0.0,0.0,-0.0077352682128548,60.0,6.662208557128906,-0.0,-2.7360226084738315e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,-5.945316661382094e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,-6.260709051275626e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,-4.624142093234696e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,-6.260701775318012e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,-0.0002969801134895,286.9648742675781,294.1499938964844,289.1138610839844,288.50567626953125,290.7550964355469,288.7010498046875,285.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014292015694081,1.273650851452146e-09,0.0014292002888396,-0.0019192453473806,0.0,0.0,0.0,-0.0077352682128548,60.0,6.662208557128906,-0.0,-2.7360226084738315e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719116210937,0.0,0.0,-3.055091838177759e-06,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,-3.2171608381759143e-06,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,-2.3761861029925058e-06,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,-3.217157200197107e-06,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,-1.5260777217918076e-05,286.9650573730469,294.1499938964844,289.13916015625,288.5136108398437,290.7782287597656,288.7107849121094,285.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184923552908,3.1088875918072745e-10,0.0003184920351486,-0.0004988399450667,0.0,0.0,0.0,-0.0017403347883373,60.0,2.5790796279907227,-0.0,-7.224671555450257e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719116210937,0.0,0.0,-3.055091838177759e-06,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,-3.2171608381759143e-06,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,-2.3761861029925058e-06,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,-3.217157200197107e-06,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,-1.5260777217918076e-05,286.9650573730469,294.1499938964844,289.13916015625,288.5136108398437,290.7782287597656,288.7107849121094,285.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184923552908,3.1088875918072745e-10,0.0003184920351486,-0.0004988399450667,0.0,0.0,0.0,-0.0017403347883373,60.0,2.5790796279907227,-0.0,-7.224671555450257e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,3.205560005881125e-06,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,3.3756111861293903e-06,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,2.4932169253588654e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,3.375607320776908e-06,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,1.601239637238905e-05,287.0314636230469,294.1499938964844,289.1627197265625,288.5209045410156,290.77801513671875,288.73175048828125,285.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153571404051,2.2421002554562364e-10,0.0002153569075744,-0.0003740951651707,0.0,0.0,0.0,-0.0011853561736643,60.0,2.713815927505493,-0.0,-7.95384730301052e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,3.205560005881125e-06,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,3.3756111861293903e-06,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,2.4932169253588654e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,3.375607320776908e-06,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,1.601239637238905e-05,287.0314636230469,294.1499938964844,289.1627197265625,288.5209045410156,290.77801513671875,288.73175048828125,285.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153571404051,2.2421002554562364e-10,0.0002153569075744,-0.0003740951651707,0.0,0.0,0.0,-0.0011853561736643,60.0,2.713815927505493,-0.0,-7.95384730301052e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.071207750821486e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.552424307912588e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,7.055393507471308e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.552414121571928e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,0.0004531244921963,287.1679382324219,294.1499938964844,289.1737365722656,288.5242614746094,290.68902587890625,288.7134704589844,285.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,0.0019025511574,-9.219883745359423e-10,-0.0019025502260774,0.0005213698605075,0.0,0.0,0.0,0.0099424868822097,60.0,4.435601234436035,-0.0,-6.369413085849375e-08,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,1.076708849723218e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,1.1338270269334316e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,8.374414392164908e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,1.1338257536408491e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,5.378370406106114e-05,287.16119384765625,294.1499938964844,289.1842346191406,288.52740478515625,290.6947937011719,288.7279357910156,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.262010331032798e-05,1.013200356947408e-10,7.262000144692138e-05,-0.0001937521592481,0.0,0.0,0.0,-0.0004154822672717,60.0,3.241119861602783,-0.0,-8.97358243268087e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,6.364511136780493e-06,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,6.7021410359302536e-06,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,4.950182301399764e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,6.7021333052252885e-06,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,3.179197301506065e-05,287.16162109375,294.1499938964844,289.203369140625,288.532958984375,290.6937866210937,288.72955322265625,285.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.781583942938596e-05,8.48202202918813e-11,6.781575211789459e-05,-0.0001551780733279,0.0,0.0,0.0,-0.000381987018045,60.0,1.5890650749206543,-0.0,-3.135446347002357e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,6.364511136780493e-06,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,6.7021410359302536e-06,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,4.950182301399764e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,6.7021333052252885e-06,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,3.179197301506065e-05,287.16162109375,294.1499938964844,289.203369140625,288.532958984375,290.6937866210937,288.72955322265625,285.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.781583942938596e-05,8.48202202918813e-11,6.781575211789459e-05,-0.0001551780733279,0.0,0.0,0.0,-0.000381987018045,60.0,1.5890650749206543,-0.0,-3.135446347002357e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,3.600798663683236e-06,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,3.791816652665148e-06,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.800624997689738e-06,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,3.791812332565314e-06,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,1.7986689272220246e-05,287.16180419921875,294.1499938964844,289.2198181152344,288.53741455078125,290.6935119628906,288.7302551269531,285.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.836733958451077e-05,4.7987776946589727e-11,3.836729229078628e-05,-8.779339259490371e-05,0.0,0.0,0.0,-0.0002161121665267,60.0,1.0383394956588743,-0.0,-1.0036145525749164e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,3.600798663683236e-06,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,3.791816652665148e-06,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.800624997689738e-06,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,3.791812332565314e-06,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,1.7986689272220246e-05,287.16180419921875,294.1499938964844,289.2198181152344,288.53741455078125,290.6935119628906,288.7302551269531,285.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.836733958451077e-05,4.7987776946589727e-11,3.836729229078628e-05,-8.779339259490371e-05,0.0,0.0,0.0,-0.0002161121665267,60.0,1.0383394956588743,-0.0,-1.0036145525749164e-10,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,1.606313958291139e-06,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,1.6915270180106743e-06,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.2493570693550282e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,1.691525199021271e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,8.023851478355937e-06,287.16162109375,294.1499938964844,289.23321533203125,288.5406494140625,290.6935119628906,288.7303466796875,285.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7114529327955097e-05,2.140620319890374e-11,1.7114507500082254e-05,-3.916275090887211e-05,0.0,0.0,0.0,-9.640137432143092e-05,60.0,0.7813509702682495,-0.0,-1.99723970001342e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,1.606313958291139e-06,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,1.6915270180106743e-06,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.2493570693550282e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,1.691525199021271e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,8.023851478355937e-06,287.16162109375,294.1499938964844,289.23321533203125,288.5406494140625,290.6935119628906,288.7303466796875,285.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7114529327955097e-05,2.140620319890374e-11,1.7114507500082254e-05,-3.916275090887211e-05,0.0,0.0,0.0,-9.640137432143092e-05,60.0,0.7813509702682495,-0.0,-1.99723970001342e-11,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,5.279791253087751e-07,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,5.559877536143176e-07,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,4.10650983440064e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,5.559871283367102e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,2.637358420543024e-06,287.1614990234375,294.1499938964844,289.2432556152344,288.54248046875,290.69354248046875,288.7303466796875,285.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.625350240734406e-06,7.0359642591333316e-12,5.625343419524143e-06,-1.2872361367044505e-05,0.0,0.0,0.0,-3.168602415826172e-05,60.0,0.6327131390571594,-0.0,-2.1577581301585047e-12,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,5.279791253087751e-07,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,5.559877536143176e-07,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,4.10650983440064e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,5.559871283367102e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,2.637358420543024e-06,287.1614990234375,294.1499938964844,289.2432556152344,288.54248046875,290.69354248046875,288.7303466796875,285.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.625350240734406e-06,7.0359642591333316e-12,5.625343419524143e-06,-1.2872361367044505e-05,0.0,0.0,0.0,-3.168602415826172e-05,60.0,0.6327131390571594,-0.0,-2.1577581301585047e-12,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,3.194938074102538e-07,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,3.364425822383055e-07,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,2.484955530235311e-07,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,3.364422127560829e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,1.5959338952598046e-06,287.1614990234375,294.1499938964844,289.2469177246094,288.5428466796875,290.69354248046875,288.7303466796875,285.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.40416931976506e-06,4.257796806100833e-12,3.4041649996652268e-06,-7.789603841956705e-06,0.0,0.0,0.0,-1.9174738554283977e-05,60.0,0.5863685607910156,-0.0,-7.901220910183637e-13,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,1.6561337190523773e-07,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,1.743989628266718e-07,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,1.288105835328679e-07,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,1.7439876387470576e-07,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,8.272710374512826e-07,287.1614990234375,294.1499938964844,289.2496337890625,288.54278564453125,290.69354248046875,288.7303466796875,285.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7681004464975558e-06,2.210582845246778e-12,1.7680981727608014e-06,-4.043565240863245e-06,0.0,0.0,0.0,-9.958675946108995e-06,60.0,0.5462896227836609,-0.0,-2.1230493220652374e-13,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,1.2951784533754562e-08,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,1.3638861595666184e-08,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,1.0073624601147912e-08,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,1.3638846496633052e-08,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,6.469668534236916e-08,287.1614990234375,294.1499938964844,289.2519836425781,288.5414123535156,290.69354248046875,288.7303466796875,285.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.380412584239821e-07,1.726292177782474e-13,1.380410878937255e-07,-3.158457388963143e-07,0.0,0.0,0.0,-7.775379344820976e-07,60.0,0.4809496402740478,-0.0,-1.2984598976473086e-15,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,1.2951784533754562e-08,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,1.3638861595666184e-08,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,1.0073624601147912e-08,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,1.3638846496633052e-08,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,6.469668534236916e-08,287.1614990234375,294.1499938964844,289.2519836425781,288.5414123535156,290.69354248046875,288.7303466796875,285.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.380412584239821e-07,1.726292177782474e-13,1.380410878937255e-07,-3.158457388963143e-07,0.0,0.0,0.0,-7.775379344820976e-07,60.0,0.4809496402740478,-0.0,-1.2984598976473086e-15,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,3.094479561482899e-09,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,3.258638026082394e-09,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,2.4068207427063726e-09,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,3.2586344733687156e-09,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,1.545752859044569e-08,287.1614990234375,294.1499938964844,289.25,288.5382080078125,290.69354248046875,288.7303466796875,285.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.3151849265777855e-08,4.143667220869556e-14,3.315180663321371e-08,-7.574230664886272e-08,0.0,0.0,0.0,-1.867156242951751e-07,60.0,0.4363345205783844,-0.0,-7.412155696084338e-17,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,3.094479561482899e-09,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,3.258638026082394e-09,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,2.4068207427063726e-09,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,3.2586344733687156e-09,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,1.545752859044569e-08,287.1614990234375,294.1499938964844,289.25,288.5382080078125,290.69354248046875,288.7303466796875,285.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.3151849265777855e-08,4.143667220869556e-14,3.315180663321371e-08,-7.574230664886272e-08,0.0,0.0,0.0,-1.867156242951751e-07,60.0,0.4363345205783844,-0.0,-7.412155696084338e-17,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,8.138519302924863e-10,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,8.57025839184899e-10,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,6.32996877136804e-10,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,8.570248954953286e-10,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,4.06534894636934e-09,287.1614990234375,294.1499938964844,289.244384765625,288.53271484375,290.69354248046875,288.7303466796875,285.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.817045760167732e-09,1.097649921665998e-14,8.817035102026693e-09,-2.0081120766235472e-08,0.0,0.0,0.0,-4.963658284395933e-08,60.0,0.4003824591636657,-0.0,-5.126962216735334e-18,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,8.138519302924863e-10,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,8.57025839184899e-10,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,6.32996877136804e-10,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,8.570248954953286e-10,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,4.06534894636934e-09,287.1614990234375,294.1499938964844,289.244384765625,288.53271484375,290.69354248046875,288.7303466796875,285.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.817045760167732e-09,1.097649921665998e-14,8.817035102026693e-09,-2.0081120766235472e-08,0.0,0.0,0.0,-4.963658284395933e-08,60.0,0.4003824591636657,-0.0,-5.126962216735334e-18,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,2.4356713868023405e-10,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,2.5648808077427527e-10,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,1.8944137925025475e-10,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,2.5648780321851916e-10,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,1.216665324044186e-09,287.1614990234375,294.1499938964844,289.2362060546875,288.5246887207031,290.69354248046875,288.7303466796875,285.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6432378508189913e-09,3.278036352357219e-15,2.643234520149917e-09,-6.015514752988338e-09,0.0,0.0,0.0,-1.4872057363390924e-08,60.0,0.3695591390132904,-0.0,-4.59205077758174e-19,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,2.4356713868023405e-10,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,2.5648808077427527e-10,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,1.8944137925025475e-10,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,2.5648780321851916e-10,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,1.216665324044186e-09,287.1614990234375,294.1499938964844,289.2362060546875,288.5246887207031,290.69354248046875,288.7303466796875,285.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6432378508189913e-09,3.278036352357219e-15,2.643234520149917e-09,-6.015514752988338e-09,0.0,0.0,0.0,-1.4872057363390924e-08,60.0,0.3695591390132904,-0.0,-4.59205077758174e-19,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,1.4148385241163908e-10,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,1.4898940414731499e-10,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,1.100431482048414e-10,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,1.489892376138613e-10,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,7.067393892334906e-10,287.1612854003906,294.1499938964844,289.231201171875,288.5198059082031,290.6935729980469,288.73028564453125,285.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5317104251622027e-09,1.8937295596265684e-15,1.53170853778306e-09,-3.487669930635206e-09,0.0,0.0,0.0,-8.614733815193176e-09,60.0,0.3555543422698974,-0.0,-1.549469553555503e-19,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,8.161545744789223e-11,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,8.594506356596199e-11,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,6.347877778978273e-11,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,8.594496642144732e-11,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,4.0768510789490604e-10,287.1611328125,294.1499938964844,289.22564697265625,288.51434326171875,290.693603515625,288.730224609375,285.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-8.809689644451169e-10,1.0828510490555154e-15,8.80967854222092e-10,-2.006596222514645e-09,0.0,0.0,0.0,-4.947651177644729e-09,60.0,0.3424165248870849,-0.0,-5.15601450590821e-20,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,2.4305543688818432e-11,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,2.5594923749872045e-11,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,1.8904338164316137e-11,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,2.559489599429643e-11,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,1.214109229819016e-10,287.1610107421875,294.1499938964844,289.212890625,288.5018615722656,290.6936340332031,288.7301940917969,285.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6679236597715317e-10,3.160113166594304e-16,2.667920606658214e-10,-6.047365941341806e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,0.3176296055316925,-0.0,-4.572776403021746e-21,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,2.4305543688818432e-11,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,2.5594923749872045e-11,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,1.8904338164316137e-11,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,2.559489599429643e-11,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,1.214109229819016e-10,287.1610107421875,294.1499938964844,289.212890625,288.5018615722656,290.6936340332031,288.7301940917969,285.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6679236597715317e-10,3.160113166594304e-16,2.667920606658214e-10,-6.047365941341806e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,0.3176296055316925,-0.0,-4.572776403021746e-21,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.675434940401793e-12,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,8.082607499959593e-12,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,5.969791067733654e-12,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,8.082598826342213e-12,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,3.8340292746186215e-11,287.1609802246094,294.1499938964844,289.1981506347656,288.4874267578125,290.6936340332031,288.73016357421875,285.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.7235822732179e-11,9.167450161278603e-17,8.723573252655825e-11,-1.9450745181170959e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,0.2955336570739746,-0.0,-4.560109795995244e-22,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.675434940401793e-12,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,8.082607499959593e-12,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,5.969791067733654e-12,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,8.082598826342213e-12,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,3.8340292746186215e-11,287.1609802246094,294.1499938964844,289.1981506347656,288.4874267578125,290.6936340332031,288.73016357421875,285.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.7235822732179e-11,9.167450161278603e-17,8.723573252655825e-11,-1.9450745181170959e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,0.2955336570739746,-0.0,-4.560109795995244e-22,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,3.070173889424544e-12,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,3.2330429566157504e-12,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.3879164704615485e-12,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,3.2330394871687984e-12,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.533611779236388e-11,287.16094970703125,294.1499938964844,289.181640625,288.4712219238281,290.69366455078125,288.73016357421875,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.5127532826972896e-11,2.7348389341654785e-17,3.512750507139728e-11,-7.750125541328146e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2754518985748291,-0.0,-7.296175143477862e-23,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
