time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159120,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,3.070173889424544e-12,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,3.2330429566157504e-12,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.3879164704615485e-12,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,3.2330394871687984e-12,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.533611779236388e-11,287.16094970703125,294.1499938964844,289.181640625,288.4712219238281,290.69366455078125,288.73016357421875,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.5127532826972896e-11,2.7348389341654785e-17,3.512750507139728e-11,-7.750125541328146e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2754518985748291,-0.0,-7.296175143477862e-23,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,1.2792391928737046e-12,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,1.3471012499932657e-12,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.94965177955609e-13,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,1.347099732110224e-12,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,6.3900486464707465e-12,287.16094970703125,294.1499938964844,289.1634826660156,288.4534606933594,290.69366455078125,288.73016357421875,285.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1617576692324327e-11,-9.181067870266941e-19,1.1617577559686064e-11,-2.6698091654120404e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2571158111095428,-0.0,-1.2666971480239924e-23,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,1.2792391928737046e-12,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,1.3471012499932657e-12,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.94965177955609e-13,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,1.347099732110224e-12,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,6.3900486464707465e-12,287.16094970703125,294.1499938964844,289.1634826660156,288.4534606933594,290.69366455078125,288.73016357421875,285.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1617576692324327e-11,-9.181067870266941e-19,1.1617577559686064e-11,-2.6698091654120404e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2571158111095428,-0.0,-1.2666971480239924e-23,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,5.116956663074601e-13,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,5.388405108393279e-13,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,3.979860874452762e-13,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,5.388399145281335e-13,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,2.556019415220212e-12,287.16094970703125,294.1499938964844,289.1539001464844,288.4440612792969,290.69366455078125,288.73016357421875,285.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.129042140287869e-12,-5.433084390648346e-18,9.129047344458296e-12,-1.7316681075185688e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2486991584300995,-0.0,-2.0267154052839512e-24,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.1439514160156,288.434326171875,290.69366455078125,288.73016357421875,285.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.184699875652846e-12,-6.051494956350647e-18,9.184705947185012e-12,-1.5635204936303992e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2405848354101181,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.1231994628906,288.4139709472656,290.69366455078125,288.73016357421875,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.8736873951561446e-12,-1.137095988601024e-17,3.873698670858738e-12,-6.9612432138099756e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2249681055545807,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.1231994628906,288.4139709472656,290.69366455078125,288.73016357421875,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.8736873951561446e-12,-1.137095988601024e-17,3.873698670858738e-12,-6.9612432138099756e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2249681055545807,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.1014099121094,288.39263916015625,290.69366455078125,288.73016357421875,285.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,4.1484862420282376e-12,1.3433576929622456e-17,-4.148499686135176e-12,4.368251853986704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2106598168611526,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.1014099121094,288.39263916015625,290.69366455078125,288.73016357421875,285.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,4.1484862420282376e-12,1.3433576929622456e-17,-4.148499686135176e-12,4.368251853986704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2106598168611526,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.0788269042969,288.3705139160156,290.69366455078125,288.73016357421875,285.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.547489655400327e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.1974998563528061,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.0788269042969,288.3705139160156,290.69366455078125,288.73016357421875,285.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.547489655400327e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.1974998563528061,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.0555725097656,288.3477478027344,290.69366455078125,288.73016357421875,285.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.403069379840611e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.1853484809398651,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.0555725097656,288.3477478027344,290.69366455078125,288.73016357421875,285.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.403069379840611e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.1853484809398651,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.0437927246094,288.336181640625,290.69366455078125,288.73016357421875,285.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.929344263159385e-12,-1.1989372519664072e-17,3.929356406223716e-12,-5.2797666412474076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1797554939985275,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.0318908691406,288.3245544433594,290.69366455078125,288.73016357421875,285.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.929344263159385e-12,-1.198937169248346e-17,3.929356406223716e-12,-5.2797666412474076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1743583083152771,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,289.00799560546875,288.3011169433594,290.69366455078125,288.73016357421875,285.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.985001564843493e-12,-1.2607784326137293e-17,3.985014141588694e-12,-3.59829006868484e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1639980524778366,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,289.00799560546875,288.3011169433594,290.69366455078125,288.73016357421875,285.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.985001564843493e-12,-1.2607784326137293e-17,3.985014141588694e-12,-3.59829006868484e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1639980524778366,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.9840087890625,288.2776184082031,290.69366455078125,288.73016357421875,285.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.5474899862725717e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.1545670628547668,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.9840087890625,288.2776184082031,290.69366455078125,288.73016357421875,285.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.5474899862725717e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.1545670628547668,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.9601745605469,288.2542724609375,290.69366455078125,288.73016357421875,285.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.403069048968366e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.1456890106201172,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.9601745605469,288.2542724609375,290.69366455078125,288.73016357421875,285.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.403069048968366e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.1456890106201172,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.9366760253906,288.23126220703125,290.69366455078125,288.73016357421875,285.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649102296156878e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.1384292989969253,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.9366760253906,288.23126220703125,290.69366455078125,288.73016357421875,285.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649102296156878e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.1384292989969253,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.9251403808594,288.2199401855469,290.69366455078125,288.73016357421875,285.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649102296156878e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.1342924833297729,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.9137268066406,288.208740234375,290.69366455078125,288.73016357421875,285.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.929344263159385e-12,-1.1989370038122234e-17,3.929356406223716e-12,-5.2797666412474076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1302763670682907,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,288.8914794921875,288.1869506835937,290.69366455078125,288.73016357421875,285.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.985001564843493e-12,-1.2607781844595457e-17,3.985014141588694e-12,-3.59829006868484e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1224639937281608,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,288.8914794921875,288.1869506835937,290.69366455078125,288.73016357421875,285.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.985001564843493e-12,-1.2607781844595457e-17,3.985014141588694e-12,-3.59829006868484e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1224639937281608,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.8701477050781,288.16607666015625,290.69366455078125,288.73016357421875,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649102296156878e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.1151333972811698,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.8701477050781,288.16607666015625,290.69366455078125,288.73016357421875,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649102296156878e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.1151333972811698,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.8499450683594,288.1462707519531,290.69366455078125,288.73016357421875,285.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649102296156878e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.1082276552915573,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.8499450683594,288.1462707519531,290.69366455078125,288.73016357421875,285.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649102296156878e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.1082276552915573,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,288.8310241699219,288.12774658203125,290.69366455078125,288.73016357421875,285.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.329495541435577e-12,-1.5267515756991322e-17,1.329510828686209e-12,7.386906841419516e-13,0.0,0.0,0.0,0.0,60.0,0.1017205342650413,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,288.8310241699219,288.12774658203125,290.69366455078125,288.73016357421875,285.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.329495541435577e-12,-1.5267515756991322e-17,1.329510828686209e-12,7.386906841419516e-13,0.0,0.0,0.0,0.0,60.0,0.1017205342650413,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,288.8221435546875,288.1190185546875,290.69366455078125,288.73016357421875,285.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,1.3816657236723209e-12,1.4856488056252498e-17,-1.3816805772420837e-12,3.3942243547052664e-12,0.0,0.0,0.0,0.0,60.0,0.0986556410789489,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.8136291503906,288.1106872558594,290.69366455078125,288.73016357421875,285.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,4.1484862420282376e-12,1.3433580238344905e-17,-4.148499686135176e-12,4.368251853986704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0956697165966034,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.79791259765625,288.0953063964844,290.69366455078125,288.73016357421875,285.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649103950518106e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0898785889148712,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.79791259765625,288.0953063964844,290.69366455078125,288.73016357421875,285.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649103950518106e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0898785889148712,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.7840881347656,288.0817565917969,290.69366455078125,288.73016357421875,285.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649103950518106e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0844459384679794,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.7840881347656,288.0817565917969,290.69366455078125,288.73016357421875,285.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649103950518106e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0844459384679794,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.7723388671875,288.0702209472656,290.69366455078125,288.73016357421875,285.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.403069048968366e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0793392658233642,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
