time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161520,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.7723388671875,288.0702209472656,290.69366455078125,288.73016357421875,285.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.403069048968366e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0793392658233642,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.7628479003906,288.0609436035156,290.69366455078125,288.73016357421875,285.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.403069048968366e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.074545070528984,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.7628479003906,288.0609436035156,290.69366455078125,288.73016357421875,285.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.403069048968366e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.074545070528984,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,288.759033203125,288.05718994140625,290.69366455078125,288.73016357421875,285.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.985001564843493e-12,-1.2607785153317905e-17,3.985014141588694e-12,-3.59829006868484e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0723009333014488,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.7558288574219,288.0540771484375,290.69366455078125,288.73016357421875,285.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0701017826795578,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.7514953613281,288.0498352050781,290.69366455078125,288.73016357421875,285.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0658313035964965,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.7514953613281,288.0498352050781,290.69366455078125,288.73016357421875,285.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0658313035964965,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.75,288.0483703613281,290.69366455078125,288.73016357421875,285.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0618456229567527,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.75,288.0483703613281,290.69366455078125,288.73016357421875,285.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0618456229567527,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.7506103515625,288.0489501953125,290.69366455078125,288.73016357421875,285.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.5474898208364492e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.0581121928989887,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.7506103515625,288.0489501953125,290.69366455078125,288.73016357421875,285.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.5474898208364492e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.0581121928989887,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.75250244140625,288.0508117675781,290.69366455078125,288.73016357421875,285.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.5474898208364492e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.054664134979248,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.75250244140625,288.0508117675781,290.69366455078125,288.73016357421875,285.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.5474898208364492e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.054664134979248,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.75396728515625,288.05224609375,290.69366455078125,288.73016357421875,285.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,4.1484862420282376e-12,1.343357858398368e-17,-4.148499686135176e-12,4.368251853986704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0530440174043178,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.7558288574219,288.0540466308594,290.69366455078125,288.73016357421875,285.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.5474898208364492e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.0514782778918743,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.7606811523437,288.0588073730469,290.69366455078125,288.73016357421875,285.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0484096594154834,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.7606811523437,288.0588073730469,290.69366455078125,288.73016357421875,285.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0484096594154834,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,288.7672119140625,288.0652160644531,290.69366455078125,288.73016357421875,285.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.985001564843493e-12,-1.2607785153317905e-17,3.985014141588694e-12,-3.59829006868484e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0455319322645664,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,288.7672119140625,288.0652160644531,290.69366455078125,288.73016357421875,285.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.985001564843493e-12,-1.2607785153317905e-17,3.985014141588694e-12,-3.59829006868484e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0455319322645664,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.7713317871094,288.0692443847656,290.69366455078125,288.73016357421875,285.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0441226288676261,-0.0,-1.696485959693076e-34,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.77557373046875,288.0733947753906,290.69366455078125,288.73016357421875,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0428218506276607,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.78582763671875,288.0834655761719,290.69366455078125,288.73016357421875,285.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0402738004922866,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.78582763671875,288.0834655761719,290.69366455078125,288.73016357421875,285.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0402738004922866,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.791748046875,288.0892639160156,290.69366455078125,288.73016357421875,285.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.5474898208364492e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.0390768572688102,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.7981872558594,288.0955505371094,290.69366455078125,288.73016357421875,285.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0379054024815559,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.8127136230469,288.1097717285156,290.69366455078125,288.73016357421875,285.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0356306694447994,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.8127136230469,288.1097717285156,290.69366455078125,288.73016357421875,285.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0356306694447994,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.8295288085937,288.12628173828125,290.69366455078125,288.73016357421875,285.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0335026644170284,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.8295288085937,288.12628173828125,290.69366455078125,288.73016357421875,285.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0335026644170284,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.84881591796875,288.1451721191406,290.69366455078125,288.73016357421875,285.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0315000414848327,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.84881591796875,288.1451721191406,290.69366455078125,288.73016357421875,285.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0315000414848327,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.8706970214844,288.1665954589844,290.69366455078125,288.73016357421875,285.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0296154972165823,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.8706970214844,288.1665954589844,290.69366455078125,288.73016357421875,285.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0296154972165823,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.88262939453125,288.17828369140625,290.69366455078125,288.73016357421875,285.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.547489655400327e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.028739221394062,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.8952331542969,288.1906433105469,290.69366455078125,288.73016357421875,285.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.1484862420282376e-12,1.3433576929622456e-17,-4.148499686135176e-12,4.368251853986704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0278712436556816,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.9226379394531,288.2174987792969,290.69366455078125,288.73016357421875,285.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.403069379840611e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0261997878551483,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.9226379394531,288.2174987792969,290.69366455078125,288.73016357421875,285.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.403069379840611e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0261997878551483,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.9529724121094,288.2472229003906,290.69366455078125,288.73016357421875,285.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.547489655400327e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.0246225874871015,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.9529724121094,288.2472229003906,290.69366455078125,288.73016357421875,285.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.547489655400327e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.0246225874871015,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,288.97265625,288.2664794921875,290.69366455078125,288.73016357421875,285.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649107259240553e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.023734075948596,-0.0,-2.878199984287034e-34,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,288.9864196777344,288.27996826171875,290.69366455078125,288.73016357421875,285.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649107259240553e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0231417827308177,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
