time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163980,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.0230407714844,288.3158569335937,290.69366455078125,288.73016357421875,285.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.403069379840611e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0217671226710081,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.0230407714844,288.3158569335937,290.69366455078125,288.73016357421875,285.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.403069379840611e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0217671226710081,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.0426025390625,288.33502197265625,290.69366455078125,288.73016357421875,285.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.929344263159385e-12,-1.1989373346844685e-17,3.929356406223716e-12,-5.2797666412474076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0211189854890108,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.0630187988281,288.35504150390625,290.69366455078125,288.73016357421875,285.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.929344263159385e-12,-1.1989373346844685e-17,3.929356406223716e-12,-5.2797666412474076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0204737558960914,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.1064758300781,288.3976135253906,290.69366455078125,288.73016357421875,285.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0192226525396108,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.1064758300781,288.3976135253906,290.69366455078125,288.73016357421875,285.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0192226525396108,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,289.1535339355469,288.4436950683594,290.69366455078125,288.73016357421875,285.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.985001564843493e-12,-1.2607785980498516e-17,3.985014141588694e-12,-3.59829006868484e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0180620346218347,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,289.1535339355469,288.4436950683594,290.69366455078125,288.73016357421875,285.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.985001564843493e-12,-1.2607785980498516e-17,3.985014141588694e-12,-3.59829006868484e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0180620346218347,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.2043151855469,288.4934387207031,290.69366455078125,288.73016357421875,285.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0169689673930406,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.2043151855469,288.4934387207031,290.69366455078125,288.73016357421875,285.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2738383481716853e-12,-1.4649105604879328e-17,1.2738529849010138e-12,-9.427859968408336e-13,0.0,0.0,0.0,0.0,60.0,0.0169689673930406,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.2589111328125,288.5469665527344,290.69366455078125,288.73016357421875,285.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0159451384097337,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.2589111328125,288.5469665527344,290.69366455078125,288.73016357421875,285.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0159451384097337,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.2877197265625,288.5751647949219,290.69366455078125,288.73016357421875,285.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.929344263159385e-12,-1.1989372519664072e-17,3.929356406223716e-12,-5.2797666412474076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0154752759262919,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.3175354003906,288.6043701171875,290.69366455078125,288.73016357421875,285.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.929344263159385e-12,-1.1989372519664072e-17,3.929356406223716e-12,-5.2797666412474076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0150021687150001,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.3802490234375,288.6658020019531,290.69366455078125,288.73016357421875,285.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.5474898208364492e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.0140844350680708,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.3802490234375,288.6658020019531,290.69366455078125,288.73016357421875,285.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.5474898208364492e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.0140844350680708,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.4472045898437,288.7314147949219,290.69366455078125,288.73016357421875,285.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0132358567789196,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.4472045898437,288.7314147949219,290.69366455078125,288.73016357421875,285.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0132358567789196,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.4952087402344,288.7784423828125,290.69366455078125,288.73016357421875,285.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.5474898208364492e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.0127055570483207,-0.0,-2.6463328052323767e-35,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.5185241699219,288.80126953125,290.69366455078125,288.73016357421875,285.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.5474898208364492e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.0124560287222266,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,289.5943298339844,288.87554931640625,290.69366455078125,288.73016357421875,285.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.329495541435577e-12,-1.5267519065713773e-17,1.329510828686209e-12,7.386906841419516e-13,0.0,0.0,0.0,0.0,60.0,0.0116969030350446,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,-2.5584783315373005e-13,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,-2.69420255419664e-13,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-1.989930437226381e-13,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,-2.6941995726406653e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,-1.278009707610106e-12,287.16094970703125,294.1499938964844,289.5943298339844,288.87554931640625,290.69366455078125,288.73016357421875,285.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.329495541435577e-12,-1.5267519065713773e-17,1.329510828686209e-12,7.386906841419516e-13,0.0,0.0,0.0,0.0,60.0,0.0116969030350446,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0,287.16094970703125,294.1499938964844,289.63397216796875,288.9143981933594,290.69366455078125,288.73016357421875,285.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,1.4373229169362125e-12,1.5474898208364492e-17,-1.4373384210272788e-12,1.712747673722482e-12,0.0,0.0,0.0,0.0,60.0,0.0113391587510705,-0.0,-0.0,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.6747741699219,288.954345703125,290.69366455078125,288.73016357421875,285.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,4.1484862420282376e-12,1.343357858398368e-17,-4.148499686135176e-12,4.368251853986704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0109904799610376,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.75994873046875,289.0378112792969,290.69366455078125,288.73016357421875,285.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.010332204401493,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,2.5584783315373005e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,2.69420255419664e-13,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.989930437226381e-13,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,2.6941995726406653e-13,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,1.278009707610106e-12,287.16094970703125,294.1499938964844,289.75994873046875,289.0378112792969,290.69366455078125,288.73016357421875,285.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.010332204401493,-0.0,-5.066788513209878e-25,0.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.050000000745058,2.5584783315373005e-13,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.050000000745058,2.69420255419664e-13,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248046875,0.0,0.050000000745058,1.989930437226381e-13,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.393310546875,0.0,0.050000000745058,2.6941995726406653e-13,298.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.050000000745058,1.278009707610106e-12,287.16094970703125,290.2820129394531,289.8500061035156,289.12603759765625,290.69366455078125,288.73016357421875,285.2714538574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0096995923668146,-0.0,-5.066788513209878e-25,1.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.050000000745058,2.5584783315373005e-13,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.050000000745058,2.69420255419664e-13,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248046875,0.0,0.050000000745058,1.989930437226381e-13,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.393310546875,0.0,0.050000000745058,2.6941995726406653e-13,298.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.050000000745058,1.278009707610106e-12,287.16094970703125,290.2820129394531,289.8500061035156,289.12603759765625,290.69366455078125,288.73016357421875,285.2714538574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2181811549077937e-12,-1.4030692144044884e-17,1.218195141115819e-12,-2.6242625694034016e-12,0.0,0.0,0.0,0.0,60.0,0.0096995923668146,-0.0,-5.066788513209878e-25,1.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.6328298449516296,0.050000000745058,0.0407192297279834,298.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500427246094,0.6328298449516296,0.050000000745058,0.0428793132305145,298.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.6328298449516296,0.050000000745058,0.0316705219447612,298.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.6328298449516296,0.050000000745058,0.0428793020546436,298.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.6328298449516296,0.050000000745058,0.2034008651971817,285.7183532714844,290.22418212890625,289.8966369628906,289.1712646484375,295.3959655761719,296.5437316894531,285.4467468261719,1.0,0.1097012609243393,0.0814992189407348,0.0814992189407348,1.0,1.0,-0.433867335319519,0.0004398266610223,0.4334275126457214,-0.131799042224884,0.0,0.0,0.0,10.221707344055176,60.0,1318.7506103515625,0.0,12.24188232421875,1.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.6316322088241577,0.050000000745058,0.0452728755772113,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.6316322088241577,0.050000000745058,0.0476745180785656,298.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.6316322088241577,0.050000000745058,0.0352122373878955,298.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.6316322088241577,0.050000000745058,0.0476745180785656,298.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.6316322088241577,0.050000000745058,0.2261473834514618,286.08367919921875,290.1654663085937,289.9440002441406,289.2161865234375,295.9848022460937,298.49053955078125,286.7805480957031,1.0,0.1210862696170806,0.1629984378814697,0.1629984378814697,1.0,1.0,-0.4823268949985504,0.0165279116481542,0.4657989740371704,-0.1274913102388382,0.0,0.0,0.0,12.492619514465332,60.0,2674.940185546875,0.0,16.69181251525879,1.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.5709245800971985,0.050000000745058,0.0456805117428302,298.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.5709245800971985,0.050000000745058,0.048103779554367,298.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.5709245800971985,0.050000000745058,0.035529289394617,298.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.5709245800971985,0.050000000745058,0.048103779554367,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.5709245800971985,0.050000000745058,0.228183627128601,288.4264831542969,290.04547119140625,290.0407409667969,289.30523681640625,296.01739501953125,298.5649108886719,288.8522644042969,1.0,0.140587106347084,0.3259968757629394,0.3259968757629394,1.0,1.0,-0.4867352247238159,0.061437152326107,0.4252980947494507,-0.0838756114244461,0.0,0.0,0.0,20.029685974121094,60.0,2606.597412109375,0.0,23.18560028076172,1.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.5709245800971985,0.050000000745058,0.0456805117428302,298.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.5709245800971985,0.050000000745058,0.048103779554367,298.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.5709245800971985,0.050000000745058,0.035529289394617,298.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.5709245800971985,0.050000000745058,0.048103779554367,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.5709245800971985,0.050000000745058,0.228183627128601,288.4264831542969,290.04547119140625,290.0407409667969,289.30523681640625,296.01739501953125,298.5649108886719,288.8522644042969,1.0,0.140587106347084,0.3259968757629394,0.3259968757629394,1.0,1.0,-0.4867352247238159,0.061437152326107,0.4252980947494507,-0.0838756114244461,0.0,0.0,0.0,20.029685974121094,60.0,2606.597412109375,0.0,23.18560028076172,1.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479187011719,0.5492007732391357,0.050000000745058,0.0458182208240032,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479187011719,0.5492007732391357,0.050000000745058,0.0482487939298152,298.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479187011719,0.5492007732391357,0.050000000745058,0.0356363952159881,298.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479187011719,0.5492007732391357,0.050000000745058,0.0482487939298152,298.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479187011719,0.5492007732391357,0.050000000745058,0.2288714945316314,289.22491455078125,289.9842529296875,290.0901184082031,289.3493347167969,296.058349609375,298.605224609375,289.5982971191406,1.0,0.1489719599485397,0.4074960947036743,0.4074960947036743,1.0,1.0,-0.4882028996944427,0.0995223596692085,0.3886805474758148,-0.0463197976350784,0.0,0.0,0.0,23.70052719116211,60.0,2378.322998046875,0.0,26.331193923950195,1.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87237548828125,0.5324393510818481,0.050000000745058,0.0459493808448314,298.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.87237548828125,0.5324393510818481,0.050000000745058,0.048386912792921,298.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.87237548828125,0.5324393510818481,0.050000000745058,0.0357384085655212,298.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87237548828125,0.5324393510818481,0.050000000745058,0.048386912792921,298.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.87237548828125,0.5324393510818481,0.050000000745058,0.2295266836881637,289.94189453125,289.9222717285156,290.1401062011719,289.3931884765625,296.0200500488281,298.6085205078125,290.28472900390625,1.0,0.1565153896808624,0.5259968638420105,0.5259968638420105,0.9985522627830504,1.0,-0.4896000921726227,0.1549959331750869,0.3346041738986969,0.0085705714300274,0.0,0.0,0.0,27.2152099609375,60.0,2147.8662109375,0.0,29.35408401489257,1.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415344238281,0.5193236470222473,0.050000000745058,0.0460757166147232,298.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415344238281,0.5193236470222473,0.050000000745058,0.0485199503600597,298.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415344238281,0.5193236470222473,0.050000000745058,0.0358366705477237,298.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415344238281,0.5193236470222473,0.050000000745058,0.0485199503600597,298.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415344238281,0.5193236470222473,0.050000000745058,0.2301577478647232,290.60302734375,289.8580322265625,290.19189453125,289.437744140625,295.3979797363281,298.575439453125,290.8924865722656,1.0,0.1634256988763809,0.6472713947296143,0.6472713947296143,0.997070610523224,1.0,-0.4909461736679077,0.1921236962080001,0.2988224923610687,0.0452117398381233,0.0,0.0,0.0,30.59833335876465,60.0,1803.3909912109373,-0.0,32.28525924682617,1.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.5096386671066284,0.050000000745058,0.046188224107027,298.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.5096386671066284,0.050000000745058,0.0486384220421314,298.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.5096386671066284,0.050000000745058,0.0359241738915443,298.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.5096386671066284,0.050000000745058,0.0486384220421314,298.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.5096386671066284,0.050000000745058,0.2307197451591491,291.1206970214844,289.7960510253906,290.24188232421875,289.47998046875,295.0744323730469,298.5355529785156,291.3506164550781,1.0,0.1693268120288849,0.7629984617233276,0.7629984617233276,0.9956567287445068,1.0,-0.4921441674232483,0.2072186321020126,0.2849255502223968,0.0599534288048744,0.0,0.0,0.0,33.608741760253906,60.0,1489.0706787109375,-0.0,34.912391662597656,1.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5700988769531,0.5008689165115356,0.050000000745058,0.0463086776435375,298.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5700988769531,0.5008689165115356,0.050000000745058,0.048765268176794,298.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5700988769531,0.5008689165115356,0.050000000745058,0.0360178612172603,298.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5700988769531,0.5008689165115356,0.050000000745058,0.048765268176794,298.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5700988769531,0.5008689165115356,0.050000000745058,0.2313214391469955,291.6106872558594,289.7229309082031,290.3008728027344,289.5289306640625,294.9528503417969,298.5015563964844,291.8082275390625,1.0,0.1754091084003448,0.8979959487915039,0.8979959487915039,0.994007408618927,1.0,-0.4934285283088684,0.213789626955986,0.2796388864517212,0.0661844611167907,0.0,0.0,0.0,36.83056640625,60.0,1228.7830810546875,-0.0,37.74091339111328,1.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9053955078125,0.4955271482467651,0.050000000745058,0.0463919900357723,298.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9053955078125,0.4955271482467651,0.050000000745058,0.0488529987633228,298.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9053955078125,0.4955271482467651,0.050000000745058,0.0360826589167118,298.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9053955078125,0.4955271482467651,0.050000000745058,0.0488529987633228,298.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9053955078125,0.4955271482467651,0.050000000745058,0.2317375987768173,291.94256591796875,289.6670837402344,290.3459167480469,289.5656433105469,294.9266052246094,298.4839782714844,292.1258239746094,1.0,0.1794856488704681,1.0,1.0,0.992761254310608,1.0,-0.4943163394927978,0.2158858180046081,0.2784305214881897,0.0680574029684066,0.0,0.0,0.0,39.05860900878906,60.0,1084.29541015625,-0.0,39.70611190795898,1.0,281.921630859375,283.9112243652344,293.6431579589844,295.1802673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3409429756858533e-21,-6.704715383300246e-22,-6.7047148784292695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
