time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166260,298.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.4879038631916046,0.050000000745058,0.0465232953429222,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.4879038631916046,0.050000000745058,0.0489912703633308,298.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.4879038631916046,0.050000000745058,0.0361847877502441,298.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.4879038631916046,0.050000000745058,0.0489912703633308,298.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.4879038631916046,0.050000000745058,0.2323935031890869,289.2575988769531,289.5673217773437,290.42633056640625,289.6299743652344,294.7532653808594,298.4605712890625,287.3824768066406,1.0,0.1857242286205291,1.0,1.0,0.6909618377685547,1.0,-0.4957154393196106,0.2330659478902816,0.2626495063304901,0.0848238468170166,0.3136873841285705,0.3136873841285705,0.0,42.57205581665039,60.0,9998.158203125,-0.0,42.8222770690918,1.0,282.3838806152344,287.2768249511719,294.8929443359375,296.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,2390.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542551100254059,1.0,0.0,0.0,0.8257755637168884,0.8257777690887451,4.830845767855863e-08,4.260640621185303,4.260631084442139,9.830941962718498e-06,0.0,0.0,-0.0,4949.61572265625,0.0,19.99568557739257,1894.7105712890625,0.0,200.9578399658203,0.2187326550483703,1.0,0.0,3.0,1.0,0.0
18166320,298.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.4858548045158386,0.050000000745058,0.0465605296194553,298.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.4858548045158386,0.050000000745058,0.0490304790437221,298.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.4858548045158386,0.050000000745058,0.036213744431734,298.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.4858548045158386,0.050000000745058,0.0490304790437221,298.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.4858548045158386,0.050000000745058,0.2325794845819473,287.6300354003906,289.1657409667969,290.45196533203125,289.650146484375,294.50048828125,298.4494934082031,286.6280822753906,1.0,0.1874618977308273,1.0,1.0,0.5956567525863647,1.0,-0.4961121380329132,0.2551888227462768,0.2409233152866363,0.1067522689700126,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57054901123047,48.0,4370.39111328125,-0.0,43.713623046875,1.0,282.4674377441406,286.3448486328125,294.66851806640625,295.5862121582031,293.1499938964844,293.1499938964844,283.1499938964844,14411.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339741468429565,1.0,0.0,0.0,0.1758410483598709,0.1798687130212783,3.519750935154775e-09,4.264902591705322,4.264893054962158,9.79464402917074e-06,0.0,0.0,-0.0,923.314453125,0.0,5.662586212158203,1895.2979736328125,0.0,340.2442626953125,0.2007487565279007,1.0,0.0,3.0,1.0,0.0
18166380,298.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.4836791753768921,0.050000000745058,0.046600591391325,298.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.4836791753768921,0.050000000745058,0.0490726679563522,298.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.4836791753768921,0.050000000745058,0.0362449064850807,298.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.4836791753768921,0.050000000745058,0.0490726679563522,298.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.4836791753768921,0.050000000745058,0.2327796071767807,287.3264465332031,288.68365478515625,290.5599365234375,289.7334289550781,291.38604736328125,298.3983154296875,287.5931396484375,1.0,0.1889342665672302,1.0,1.0,0.1985522508621215,1.0,-0.4965397119522095,0.4606596231460571,0.0358800925314426,0.3111887276172638,5.551115123125783e-17,5.551115123125783e-17,0.0,44.6708869934082,36.0,2337.75341796875,-0.0,44.72808074951172,1.0,282.4914855957031,286.4218444824219,292.847412109375,293.2981872558594,293.1499938964844,293.1499938964844,283.1499938964844,16112.8583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476266503334045,1.0,0.0,0.0,1.582633558427915e-05,0.3628789484500885,3.0011865388701597e-13,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.612356522353366e-05,0.0,12.334136009216309,1895.4368896484373,0.0,369.57232666015625,0.2167363166809082,1.0,0.0,3.0,1.0,0.0
18166440,298.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.4836791753768921,0.050000000745058,0.046600591391325,298.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.4836791753768921,0.050000000745058,0.0490726679563522,298.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.4836791753768921,0.050000000745058,0.0362449064850807,298.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.4836791753768921,0.050000000745058,0.0490726679563522,298.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.4836791753768921,0.050000000745058,0.2327796071767807,287.3264465332031,288.68365478515625,290.5599365234375,289.7334289550781,291.38604736328125,298.3983154296875,287.5931396484375,1.0,0.1889342665672302,1.0,1.0,0.1985522508621215,1.0,-0.4965397119522095,0.4606596231460571,0.0358800925314426,0.3111887276172638,5.551115123125783e-17,5.551115123125783e-17,0.0,44.6708869934082,36.0,2337.75341796875,-0.0,44.72808074951172,1.0,282.4914855957031,286.4218444824219,292.847412109375,293.2981872558594,293.1499938964844,293.1499938964844,283.1499938964844,16112.8583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476266503334045,1.0,0.0,0.0,1.582633558427915e-05,0.3628789484500885,3.0011865388701597e-13,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.612356522353366e-05,0.0,12.334136009216309,1895.4368896484373,0.0,369.57232666015625,0.2167363166809082,1.0,0.0,3.0,1.0,0.0
18166500,298.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77642822265625,0.48491370677948,0.050000000745058,0.0465777926146984,298.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.77642822265625,0.48491370677948,0.050000000745058,0.0490486584603786,298.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.77642822265625,0.48491370677948,0.050000000745058,0.0362271703779697,298.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77642822265625,0.48491370677948,0.050000000745058,0.0490486584603786,298.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.77642822265625,0.48491370677948,0.050000000745058,0.2326657176017761,287.8226013183594,288.6268615722656,290.61456298828125,289.7746276855469,290.6477966308594,298.3792724609375,288.0400695800781,1.0,0.1877475529909134,1.0,1.0,0.0,1.0,-0.4962957501411438,0.4962937831878662,1.94076983461855e-06,0.3467120826244354,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06671905517578,36.0,1764.377685546875,-0.0,44.19631576538086,1.0,282.4914245605469,286.4218139648437,292.2959289550781,292.5912170410156,293.1499938964844,293.1499938964844,283.1499938964844,16567.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677239120006561,1.0,0.0,0.0,1.4675819329568183e-05,0.4164120554924011,2.782969980765632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5505312553141266e-05,0.0,14.668195724487305,1895.4371337890625,0.0,222.07257080078125,0.2223475724458694,1.0,0.0,3.0,1.0,0.0
18166560,298.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.201904296875,0.4873823821544647,0.050000000745058,0.0465326942503452,298.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.201904296875,0.4873823821544647,0.050000000745058,0.0490011684596538,298.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.201904296875,0.4873823821544647,0.050000000745058,0.0361920967698097,298.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.201904296875,0.4873823821544647,0.050000000745058,0.0490011684596538,298.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.201904296875,0.4873823821544647,0.050000000745058,0.2324404567480087,288.2417297363281,288.2215881347656,290.6695861816406,289.81549072265625,290.9263000488281,298.36480712890625,288.4382019042969,1.0,0.1854796707630157,1.0,1.0,0.199639543890953,1.0,-0.4958176612854004,0.4665868580341339,0.0292308013886213,0.3172697722911834,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85638427734375,25.0,1425.0269775390625,-0.0,43.11376953125,1.0,282.4913635253906,286.4218139648437,292.0133972167969,292.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,16944.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2679217457771301,1.0,0.0,0.0,1.504861211287789e-05,0.4500160217285156,2.8536626729171177e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5188961192034185e-05,0.0,16.295255661010742,1895.4371337890625,0.0,0.0,0.2264557629823684,1.0,0.0,3.0,1.0,0.0
18166620,298.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.5003445744514465,0.050000000745058,0.0463163666427135,298.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.5003445744514465,0.050000000745058,0.0487733632326126,298.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326721191406,0.720190167427063,0.1802036166191101,0.0975317060947418,298.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.5003445744514465,0.050000000745058,0.0487733632326126,298.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.5003445744514465,0.050000000745058,0.2313598394393921,288.8056335449219,288.14990234375,290.745849609375,289.8711853027344,292.9384155273437,298.35107421875,289.02301025390625,1.0,0.1819239109754562,1.0,1.0,0.4741122126579284,1.0,-0.5672289729118347,0.3725031912326813,0.1947257816791534,0.2070076912641525,5.551115123125783e-17,5.551115123125783e-17,0.0,37.61763381958008,25.0,1429.5782470703125,-0.0,46.69575119018555,1.0,282.49127197265625,286.4218139648437,291.87066650390625,291.9363098144531,293.1499938964844,293.1499938964844,283.1499938964844,17336.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1252373605966568,1.0,0.0,0.0,1.5396448361570947e-05,0.476205974817276,2.919622822585705e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.50308146153111e-05,0.0,17.7103328704834,1895.4371337890625,0.0,0.0,0.2302215844392776,1.0,0.0,3.0,1.0,0.0
18166680,298.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0764465332031,0.5069475769996643,0.050000000745058,0.0462228097021579,298.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0764465332031,0.5069475769996643,0.050000000745058,0.0486748442053794,298.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025146484375,0.7845194339752197,0.179722711443901,0.1224035322666168,298.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0764465332031,0.5069475769996643,0.050000000745058,0.0486748442053794,298.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0764465332031,0.5069475769996643,0.050000000745058,0.2308925092220306,289.148681640625,287.7801513671875,290.78076171875,289.8963317871094,294.0707397460937,298.3245544433594,289.4034729003906,1.0,0.1801648586988449,1.0,1.0,0.598918616771698,1.0,-0.5962550640106201,0.3142507374286651,0.2820043563842773,0.1433534175157547,5.551115123125783e-17,5.551115123125783e-17,0.0,35.358726501464844,25.0,1681.9859619140625,-0.0,47.91511917114258,1.0,282.4912414550781,286.4218139648437,291.7979431152344,291.8602294921875,293.1499938964844,293.1499938964844,283.1499938964844,17470.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0497446209192276,1.0,0.0,0.0,1.55157449626131e-05,0.4832666516304016,2.942244700914615e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.495003693387844e-05,0.0,18.129858016967773,1895.4371337890625,0.0,0.0,0.2313926964998245,1.0,0.0,3.0,1.0,0.0
18166740,298.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4288330078125,0.5330206751823425,0.1572910994291305,0.0459436625242233,298.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9900817871094,0.7663816809654236,0.1604851186275482,0.1352072656154632,298.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9006042480469,0.830134928226471,0.1810653060674667,0.1270139366388321,298.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4288330078125,0.5330206751823425,0.050000000745058,0.0483808889985084,298.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4288330078125,0.5330206751823425,0.050000000745058,0.2294981032609939,288.0864562988281,287.7022399902344,290.87353515625,289.96209716796875,295.0067749023437,298.244384765625,287.20733642578125,1.0,0.1785336434841156,1.0,1.0,0.9283621311187744,1.0,-0.7032531499862671,0.3061159253120422,0.3971372246742248,0.1145922020077705,0.0365867018699646,0.0365867018699646,0.0,28.856653213500977,25.0,8926.9970703125,-0.0,54.272438049316406,1.0,282.833740234375,287.0351867675781,292.4901428222656,293.1484680175781,293.1499938964844,293.1499938964844,283.1499938964844,19332.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6339974403381348,0.6636192798614502,2.682059729863797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.995849609375,0.0,34.35505676269531,1895.4371337890625,0.0,0.0,0.2629093825817108,1.0,0.0,3.0,1.0,0.0
18166800,298.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595703125,0.685454785823822,0.1583341509103775,0.083860196173191,298.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2903137207031,0.8113799691200256,0.1593263894319534,0.1465985178947448,298.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2620544433594,0.8534151315689087,0.1809643507003784,0.1270610988140106,298.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.70135498046875,0.5518202185630798,0.050000000745058,0.0482287108898162,298.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70068359375,0.5562109351158142,0.1478738784790039,0.2331830114126205,287.36199951171875,287.3599548339844,290.8932800292969,289.9759216308594,295.0357971191406,298.22247314453125,287.1392822265625,1.0,0.1791221499443054,1.0,1.0,0.9981976747512816,1.0,-0.7665740251541138,0.3314124643802643,0.4351615905761719,0.1263181716203689,5.551115123125783e-17,5.551115123125783e-17,0.0,25.58959007263184,45.0,5170.70556640625,-0.0,58.95700073242188,1.0,282.8538818359375,286.80401611328125,292.7120056152344,293.1014709472656,293.1499938964844,293.1499938964844,283.1499938964844,22100.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1995493769645691,0.3056938946247101,4.000743736298773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1409.5909423828125,0.0,14.643791198730469,1895.4371337890625,0.0,0.0,0.2493994235992431,1.0,0.0,3.0,1.0,0.0
18166860,298.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641052246094,0.8874155282974243,0.1566129773855209,0.0972974523901939,298.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641357421875,0.8874155282974243,0.1627790480852127,0.1024589017033577,298.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641052246094,0.8874155282974243,0.1960132122039795,0.075675792992115,297.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29754638671875,0.9766942858695984,0.1420955806970596,0.133718654513359,297.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636474609375,0.8874155282974243,0.1484995186328888,0.4860209226608276,287.2709350585937,286.9615478515625,291.0069885253906,290.0542297363281,295.03521728515625,298.1833190917969,286.9757385253906,1.0,0.196589708328247,1.0,1.0,0.8581053614616394,1.0,-1.0740569829940796,0.4708248674869537,0.6032320857048035,0.2099916487932205,0.3505234122276306,0.3505234122276306,0.0,14.520689010620115,65.0,10966.4951171875,-0.0,96.8640365600586,1.0,283.0056457519531,286.5115966796875,293.4000244140625,294.0542297363281,293.1499938964844,293.1499938964844,283.1499938964844,19856.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0479333475232124,1.0,0.0,0.0,0.7464223504066467,0.7566132545471191,3.7176004497041504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.532958984375,0.0,42.916988372802734,1895.4371337890625,0.0,0.0,0.277493417263031,1.0,0.0,3.0,1.0,0.0
18166920,298.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641052246094,0.8874155282974243,0.1566129773855209,0.0972974523901939,298.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641357421875,0.8874155282974243,0.1627790480852127,0.1024589017033577,298.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641052246094,0.8874155282974243,0.1960132122039795,0.075675792992115,297.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29754638671875,0.9766942858695984,0.1420955806970596,0.133718654513359,297.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636474609375,0.8874155282974243,0.1484995186328888,0.4860209226608276,287.2709350585937,286.9615478515625,291.0069885253906,290.0542297363281,295.03521728515625,298.1833190917969,286.9757385253906,1.0,0.196589708328247,1.0,1.0,0.8581053614616394,1.0,-1.0740569829940796,0.4708248674869537,0.6032320857048035,0.2099916487932205,0.3505234122276306,0.3505234122276306,0.0,14.520689010620115,65.0,10966.4951171875,-0.0,96.8640365600586,1.0,283.0056457519531,286.5115966796875,293.4000244140625,294.0542297363281,293.1499938964844,293.1499938964844,283.1499938964844,19856.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0479333475232124,1.0,0.0,0.0,0.7464223504066467,0.7566132545471191,3.7176004497041504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.532958984375,0.0,42.916988372802734,1895.4371337890625,0.0,0.0,0.277493417263031,1.0,0.0,3.0,1.0,0.0
18166980,297.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.8908425569534302,0.1566041409969329,0.0996505618095398,297.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.8908425569534302,0.1672416180372238,0.1049368381500244,298.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.8908425569534302,0.2065755575895309,0.0775059908628463,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.965762734413147,0.1367855221033096,0.1307640075683593,297.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.9558804035186768,0.1463318467140197,0.602173924446106,286.8835144042969,286.5852966308594,291.12164306640625,290.1312866210937,294.89556884765625,298.0961303710937,286.8431091308594,1.0,0.2202153354883194,1.0,1.0,0.7180130481719971,1.0,-1.2180097103118896,0.5596970915794373,0.6583126187324524,0.2707574367523193,0.5627642869949341,0.5627642869949341,0.0,16.642314910888672,85.0,12249.2626953125,-0.0,137.04598999023438,1.0,283.08526611328125,286.28546142578125,294.4228820800781,295.16534423828125,293.1499938964844,293.1499938964844,283.1499938964844,19076.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024255633354187,1.0,0.0,0.0,0.8496621251106262,0.8499816060066223,4.8171031608035264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.1240234375,0.0,50.485721588134766,1895.4371337890625,0.0,120.04972076416016,0.2951794564723968,1.0,0.0,3.0,1.0,0.0
18167040,297.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.8908425569534302,0.1566041409969329,0.0996505618095398,297.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.8908425569534302,0.1672416180372238,0.1049368381500244,298.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.8908425569534302,0.2065755575895309,0.0775059908628463,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.965762734413147,0.1367855221033096,0.1307640075683593,297.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.9558804035186768,0.1463318467140197,0.602173924446106,286.8835144042969,286.5852966308594,291.12164306640625,290.1312866210937,294.89556884765625,298.0961303710937,286.8431091308594,1.0,0.2202153354883194,1.0,1.0,0.7180130481719971,1.0,-1.2180097103118896,0.5596970915794373,0.6583126187324524,0.2707574367523193,0.5627642869949341,0.5627642869949341,0.0,16.642314910888672,85.0,12249.2626953125,-0.0,137.04598999023438,1.0,283.08526611328125,286.28546142578125,294.4228820800781,295.16534423828125,293.1499938964844,293.1499938964844,283.1499938964844,19076.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024255633354187,1.0,0.0,0.0,0.8496621251106262,0.8499816060066223,4.8171031608035264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.1240234375,0.0,50.485721588134766,1895.4371337890625,0.0,120.04972076416016,0.2951794564723968,1.0,0.0,3.0,1.0,0.0
18167100,297.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.9054515361785888,0.1567322909832,0.1090318411588668,297.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780517578125,0.9023626446723938,0.169180154800415,0.1136958226561546,298.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780517578125,0.9023626446723938,0.2102881968021392,0.0839753448963165,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87384033203125,0.946736216545105,0.1353022456169128,0.1290583461523056,297.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719177246094,0.9684739708900452,0.1437622755765915,0.6528714895248413,286.8639831542969,286.5541687011719,291.1792907714844,290.1693115234375,294.7486877441406,298.0523376464844,286.7958374023437,1.0,0.2350450903177261,1.0,1.0,0.6479669213294983,1.0,-1.3042795658111572,0.6288625597953796,0.6754170656204224,0.3230372071266174,0.6823853254318237,0.6823853254318237,0.0,18.47634696960449,85.0,15291.2255859375,-0.0,167.21066284179688,1.0,283.1115417480469,286.217041015625,294.3302917480469,295.4147033691406,293.1499938964844,293.1499938964844,283.1499938964844,9856.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116773307323456,1.0,0.0,0.0,1.242633581161499,1.2426395416259766,1.0303377706577521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.4052734375,0.0,78.4152603149414,1895.4371337890625,0.0,296.7014465332031,0.3393998146057129,1.0,0.0,3.0,1.0,0.0
18167160,297.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650085449219,0.9648325443267822,0.1523229032754898,0.1393594294786453,297.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6666259765625,0.9853508472442628,0.1686574220657348,0.1570538133382797,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658630371094,0.9239559173583984,0.2116343528032302,0.0964901745319366,297.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9163931608200072,0.1342076361179351,0.1278907656669616,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.936884343624115,0.1415812373161316,0.6422564387321472,286.6644897460937,286.2316589355469,291.23712158203125,290.20703125,294.2533264160156,297.9995422363281,286.6684875488281,1.0,0.2515680491924286,1.0,1.0,0.5183735489845276,1.0,-1.3963139057159424,0.783994734287262,0.6123191118240356,0.4598525166511535,0.8272702693939209,0.8272702693939209,0.0,21.035228729248047,105.0,15566.7587890625,-0.0,204.49124145507807,1.0,283.12945556640625,286.0740661621094,294.1554260253906,295.37481689453125,293.1499938964844,293.1499938964844,283.1499938964844,13915.0322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971965253353119,1.0,0.0,0.0,1.2511259317398071,1.2511308193206787,1.0444689024780018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.24853515625,0.0,90.0971221923828,1895.4371337890625,0.0,498.39752197265625,0.3529795110225677,1.0,0.0,3.0,1.0,0.0
18167220,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19146728515625,0.7510051727294922,0.1455551087856292,0.1332096457481384,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1892395019531,0.7794858813285828,0.1634727865457534,0.1569141596555709,297.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18707275390625,0.8382999300956726,0.2038925290107727,0.1446497738361358,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937866210937,0.7280676960945129,0.1324356198310852,0.1270245760679245,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.7381062507629395,0.1381340622901916,0.6298694014549255,286.18536376953125,285.9009094238281,291.3532409667969,290.281494140625,292.42578125,297.8559875488281,286.1552429199219,1.0,0.2826592028141022,1.0,1.0,0.2591867744922638,1.0,-1.4154945611953735,1.1955124139785769,0.2199821025133133,0.8675134181976318,0.8896474838256836,0.8896474838256836,0.0,43.44523239135742,93.0,17169.58203125,-0.0,268.84814453125,1.0,283.1456604003906,285.690185546875,293.7255249023437,295.0899658203125,293.1499938964844,293.1499938964844,283.1499938964844,13162.7978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584567129611969,1.0,0.0,0.0,1.6240683794021606,1.6240745782852173,1.759956802516172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.27587890625,0.0,162.8319854736328,1895.4371337890625,0.0,846.4759521484375,0.4273131787776947,1.0,0.0,3.0,1.0,0.0
18167280,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19146728515625,0.7510051727294922,0.1455551087856292,0.1332096457481384,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1892395019531,0.7794858813285828,0.1634727865457534,0.1569141596555709,297.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18707275390625,0.8382999300956726,0.2038925290107727,0.1446497738361358,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937866210937,0.7280676960945129,0.1324356198310852,0.1270245760679245,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.7381062507629395,0.1381340622901916,0.6298694014549255,286.18536376953125,285.9009094238281,291.3532409667969,290.281494140625,292.42578125,297.8559875488281,286.1552429199219,1.0,0.2826592028141022,1.0,1.0,0.2591867744922638,1.0,-1.4154945611953735,1.1955124139785769,0.2199821025133133,0.8675134181976318,0.8896474838256836,0.8896474838256836,0.0,43.44523239135742,93.0,17169.58203125,-0.0,268.84814453125,1.0,283.1456604003906,285.690185546875,293.7255249023437,295.0899658203125,293.1499938964844,293.1499938964844,283.1499938964844,13162.7978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584567129611969,1.0,0.0,0.0,1.6240683794021606,1.6240745782852173,1.759956802516172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.27587890625,0.0,162.8319854736328,1895.4371337890625,0.0,846.4759521484375,0.4273131787776947,1.0,0.0,3.0,1.0,0.0
18167340,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377380371094,0.7003564238548279,0.1428345590829849,0.1306095868349075,297.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.7285045385360718,0.1614656746387481,0.1549796462059021,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338317871094,0.781541109085083,0.2013154476881027,0.1422213762998581,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83905029296875,0.6793591380119324,0.1311984956264495,0.1262604743242263,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385009765625,0.6880738139152527,0.1357735842466354,0.620762825012207,285.8335266113281,285.865234375,291.4581604003906,290.347412109375,291.4564208984375,297.7587890625,285.8189697265625,1.0,0.2980409860610962,1.0,1.0,0.0258368588984012,1.0,-1.4100035429000854,1.4099228382110596,8.061292464844882e-05,1.0817869901657104,0.7492710947990417,0.7492710947990417,0.0,57.58597183227539,93.0,17783.251953125,-0.0,298.0263366699219,1.0,283.1491394042969,285.4616394042969,293.4659423828125,294.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,14098.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996825695037842,1.0,0.0,0.0,1.8410828113555908,1.8410903215408323,2.2617263084612205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.34912109375,0.0,226.5848999023437,1895.4371337890625,0.0,927.0338134765624,0.4771280586719513,1.0,0.0,3.0,1.0,0.0
18167400,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.6966856718063354,0.1426687538623809,0.1304433345794677,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7253056168556213,0.1613572537899017,0.154869332909584,297.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.821533203125,0.7778264880180359,0.2012931108474731,0.1421577632427215,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.6759788990020752,0.1311022341251373,0.1261927187442779,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.6844357252120972,0.1355730891227722,0.6199300289154053,285.8213806152344,285.59326171875,291.46978759765625,290.3546447753906,291.465576171875,297.75018310546875,285.8151550292969,1.0,0.2991671562194824,1.0,1.0,0.0,1.0,-1.4085140228271484,1.4085084199905396,5.656159373756964e-06,1.0806702375411987,0.9199950098991394,0.9199950098991394,0.0,58.75485229492188,81.0,17759.7890625,-0.0,300.1759948730469,1.0,283.1492614746094,285.4609680175781,293.447021484375,294.7802124023437,293.1499938964844,293.1499938964844,283.1499938964844,14898.8330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990797281265259,1.0,0.0,0.0,1.8355889320373533,1.8355965614318848,2.2482483075236814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.103515625,0.0,227.89129638671875,1895.4371337890625,0.0,923.6885986328124,0.4776934385299682,1.0,0.0,3.0,1.0,0.0
18167460,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66094970703125,0.6781142354011536,0.1420422345399856,0.1297462433576584,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.70843505859375,0.1611159741878509,0.1545518636703491,297.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.7603245973587036,0.2021838873624801,0.1425349563360214,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.6589813828468323,0.1306990087032318,0.1258736848831176,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.6655788421630859,0.1343643367290496,0.6146014928817749,285.6580810546875,285.5697021484375,291.5679016113281,290.41510009765625,291.563232421875,297.6836853027344,285.6455383300781,1.0,0.3055014312267303,1.0,1.0,0.0,1.0,-1.400964379310608,1.4009627103805542,1.6372989648516525e-06,1.074594020843506,0.919857382774353,0.919857382774353,0.0,65.40223693847656,81.0,18672.8203125,-0.0,312.7206115722656,1.0,283.1498718261719,285.2723999023437,293.3936462402344,294.72100830078125,293.1499938964844,293.1499938964844,283.1499938964844,11510.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913399457931519,1.0,0.0,0.0,2.1194427013397217,2.1194512844085693,2.9973449500175775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.68896484375,0.0,314.518310546875,1895.4371337890625,0.0,881.724609375,0.5359519720077515,1.0,0.0,3.0,1.0,0.0
18167520,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.6764560341835022,0.142036885023117,0.1297161877155304,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.7068299055099487,0.1611743122339248,0.1545850038528442,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.636962890625,0.7589921951293945,0.2024990320205688,0.1427263915538787,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.6574596166610718,0.1306919753551483,0.1258604079484939,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.6637659668922424,0.1342141330242157,0.6138722896575928,285.6368408203125,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.6728820800781,285.6264038085937,1.0,0.3061316311359405,1.0,1.0,0.0,1.0,-1.4003058671951294,1.4003041982650757,1.635887656448176e-06,1.0740610361099243,0.9171659350395204,0.9171659350395204,0.0,66.08336639404297,69.0,18755.5859375,-0.0,314.0495300292969,1.0,283.14990234375,285.25146484375,293.396484375,294.721435546875,293.1499938964844,293.1499938964844,283.1499938964844,11923.0400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896512269973755,1.0,0.0,0.0,2.148070812225342,2.148079633712769,3.078864381222957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.5087890625,0.0,327.8733215332031,1895.4371337890625,0.0,872.808837890625,0.5461421012878418,1.0,0.0,3.0,1.0,0.0
18167580,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.6749769449234009,0.1426191627979278,0.1300343871116638,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.7057921290397644,0.1621176898479461,0.1552760601043701,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.7597166895866394,0.2051221579313278,0.1443835794925689,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.6559438109397888,0.131087526679039,0.1260915547609329,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426025390625,0.6607716083526611,0.1337833553552627,0.6111291646957397,285.54132080078125,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6176452636719,285.5364990234375,1.0,0.3068512976169586,1.0,1.0,0.0,1.0,-1.400488018989563,1.4004863500595093,1.6362351971110911e-06,1.0741676092147827,0.8931877017021179,0.8931877017021179,0.0,66.99545288085938,57.0,19288.658203125,-0.0,316.3056640625,1.0,283.1499938964844,285.14727783203125,293.4654541015625,294.7952880859375,293.1499938964844,293.1499938964844,283.1499938964844,14639.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822984576225281,1.0,0.0,0.0,2.316261053085327,2.316271543502808,3.579879148674081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42529296875,0.0,414.7628479003906,1895.4371337890625,0.0,834.9695434570312,0.5830777883529663,1.0,0.0,3.0,1.0,0.0
18167640,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.6749769449234009,0.1426191627979278,0.1300343871116638,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.7057921290397644,0.1621176898479461,0.1552760601043701,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.7597166895866394,0.2051221579313278,0.1443835794925689,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.6559438109397888,0.131087526679039,0.1260915547609329,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426025390625,0.6607716083526611,0.1337833553552627,0.6111291646957397,285.54132080078125,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6176452636719,285.5364990234375,1.0,0.3068512976169586,1.0,1.0,0.0,1.0,-1.400488018989563,1.4004863500595093,1.6362351971110911e-06,1.0741676092147827,0.8931877017021179,0.8931877017021179,0.0,66.99545288085938,57.0,19288.658203125,-0.0,316.3056640625,1.0,283.1499938964844,285.14727783203125,293.4654541015625,294.7952880859375,293.1499938964844,293.1499938964844,283.1499938964844,14639.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822984576225281,1.0,0.0,0.0,2.316261053085327,2.316271543502808,3.579879148674081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42529296875,0.0,414.7628479003906,1895.4371337890625,0.0,834.9695434570312,0.5830777883529663,1.0,0.0,3.0,1.0,0.0
18167700,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.6786831021308899,0.1432066261768341,0.1304303854703903,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7097909450531006,0.1628749221563339,0.1558561325073242,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271911621094,0.7646170258522034,0.2067234069108963,0.145401194691658,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.6592249274253845,0.1315150707960128,0.1263751983642578,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.6634603142738342,0.1338369995355606,0.6107403039932251,285.5271911621094,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5961303710937,285.5258483886719,1.0,0.305557370185852,1.0,1.0,0.0,1.0,-1.4027537107467651,1.402752161026001,1.6410199350502808e-06,1.075960993766785,0.8939187526702881,0.8939187526702881,0.0,65.73087310791016,57.0,19463.7421875,-0.0,314.30731201171875,1.0,283.1499938964844,285.1321105957031,293.51287841796875,294.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,15184.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810427665710449,1.0,0.0,0.0,2.350879430770874,2.3508903980255127,3.687687524234208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.421875,0.0,434.1412658691406,1895.4371337890625,0.0,828.6647338867188,0.5943509340286255,1.0,0.0,3.0,1.0,0.0
18167760,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52008056640625,0.6848899722099304,0.1439353376626968,0.1309409439563751,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199890136719,0.7160025238990784,0.1637717187404632,0.1565528064966201,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.7721384763717651,0.2084521800279617,0.1464997828006744,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.6648479104042053,0.1320615708827972,0.1267504543066024,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.6685435175895691,0.1340319514274597,0.6108944416046143,285.51983642578125,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.57769775390625,285.5187072753906,1.0,0.3034117817878723,1.0,1.0,0.0,1.0,-1.4061561822891235,1.4061545133590698,1.6482320006616646e-06,1.0786638259887695,0.9009432196617126,0.9009432196617126,0.0,63.58952331542969,45.0,19679.970703125,-0.0,310.7126159667969,1.0,283.1499938964844,285.11834716796875,293.5619812011719,294.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,15500.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814152359962463,1.0,0.0,0.0,2.393062353134156,2.393073558807373,3.821214136223716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.39306640625,0.0,456.7847900390625,1895.4371337890625,0.0,830.530029296875,0.6044282913208008,1.0,0.0,3.0,1.0,0.0
18167820,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.7040286660194397,0.1456266790628433,0.1321557313203811,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.7337591648101807,0.165811538696289,0.1581565737724304,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.7945965528488159,0.2120961993932724,0.1488155424594879,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.6827923059463501,0.1333766430616378,0.1276768743991851,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.6854477524757385,0.1346920877695083,0.6122822165489197,285.5103454589844,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54736328125,285.509765625,1.0,0.2971689403057098,1.0,1.0,0.0,1.0,-1.415096640586853,1.415094971656799,1.667296714913391e-06,1.0857807397842407,0.9268794655799866,0.9268794655799866,0.0,57.4087028503418,33.0,20126.95703125,-0.0,299.8405456542969,1.0,283.1499938964844,285.0958557128906,293.6548156738281,295.0307006835937,293.1499938964844,293.1499938964844,283.1499938964844,15716.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858386754989624,1.0,0.0,0.0,2.475052118301392,2.4750640392303467,4.087540901309694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.1025390625,0.0,500.9779052734375,1895.4371337890625,0.0,852.9907836914062,0.626433789730072,1.0,0.0,3.0,1.0,0.0
18167880,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.7040286660194397,0.1456266790628433,0.1321557313203811,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.7337591648101807,0.165811538696289,0.1581565737724304,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.7945965528488159,0.2120961993932724,0.1488155424594879,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.6827923059463501,0.1333766430616378,0.1276768743991851,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.6854477524757385,0.1346920877695083,0.6122822165489197,285.5103454589844,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54736328125,285.509765625,1.0,0.2971689403057098,1.0,1.0,0.0,1.0,-1.415096640586853,1.415094971656799,1.667296714913391e-06,1.0857807397842407,0.9268794655799866,0.9268794655799866,0.0,57.4087028503418,33.0,20126.95703125,-0.0,299.8405456542969,1.0,283.1499938964844,285.0958557128906,293.6548156738281,295.0307006835937,293.1499938964844,293.1499938964844,283.1499938964844,15716.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858386754989624,1.0,0.0,0.0,2.475052118301392,2.4750640392303467,4.087540901309694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.1025390625,0.0,500.9779052734375,1895.4371337890625,0.0,852.9907836914062,0.626433789730072,1.0,0.0,3.0,1.0,0.0
18167940,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945983886719,0.725464403629303,0.1471250057220459,0.1332384645938873,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944763183594,0.75536048412323,0.1676172167062759,0.1595813482999801,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942932128906,0.8202931880950928,0.2151622623205185,0.1507587134838104,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.7048778533935547,0.1345824748277664,0.1285337060689926,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.7066274881362915,0.1353857070207595,0.6140190362930298,285.4942932128906,285.45806884765625,292.0331115722656,290.6898803710937,292.0285339355469,297.526611328125,285.4928894042969,1.0,0.2904681861400604,1.0,1.0,0.0,1.0,-1.4235528707504272,1.4235512018203735,1.685468419054814e-06,1.092518925666809,0.949999988079071,0.949999988079071,0.0,50.94492721557617,33.0,20561.248046875,-0.0,287.9230041503906,1.0,283.1499938964844,285.0652770996094,293.7236328125,295.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,16185.947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919426679611206,1.0,0.0,0.0,2.5699288845062256,2.569941520690918,4.406923608257785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.44384765625,0.0,556.8306274414062,1895.4371337890625,0.0,884.92724609375,0.646193265914917,1.0,0.0,3.0,1.0,0.0
18168000,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.7304716110229492,0.1474374234676361,0.1334624588489532,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.7609383463859558,0.1679953932762146,0.1598782986402511,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.8262588977813721,0.2157940715551376,0.1511570364236831,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.710322916507721,0.1348379701375961,0.1287141740322113,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.7118348479270935,0.1355369389057159,0.6144036054611206,285.49169921875,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52264404296875,285.4904479980469,1.0,0.2889377176761627,1.0,1.0,0.0,1.0,-1.4253348112106323,1.4253331422805786,1.6893143310880987e-06,1.0939390659332275,0.9558522701263428,0.9558522701263428,0.0,49.49549102783203,25.0,20643.9296875,-0.0,285.1804504394531,1.0,283.1499938964844,285.060302734375,293.736572265625,295.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,16237.38671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933111310005188,1.0,0.0,0.0,2.5867702960968018,2.586783170700073,4.464872631615435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.55810546875,0.0,566.9939575195312,1895.4371337890625,0.0,892.2396850585938,0.6531144380569458,1.0,0.0,3.0,1.0,0.0
18168060,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.7537645697593689,0.148772582411766,0.1344410181045532,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.7872453331947327,0.1696176081895828,0.1611772626638412,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8538134694099426,0.2184821963310241,0.152869164943695,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742431640625,0.7329335808753967,0.1359400600194931,0.1295180469751358,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742431640625,0.7336056232452393,0.1361927390098571,0.6162058115005493,285.4737548828125,285.4327697753906,292.138427734375,290.7498779296875,292.1339416503906,297.5064697265625,285.4719543457031,1.0,0.2829442024230957,1.0,1.0,0.0,1.0,-1.4332531690597534,1.4332515001296997,1.706471152829181e-06,1.100246787071228,0.9772385954856871,0.9772385954856871,0.0,43.68655776977539,25.0,21047.109375,-0.0,274.4469909667969,1.0,283.1499938964844,285.02886962890625,293.7901611328125,295.22705078125,293.1499938964844,293.1499938964844,283.1499938964844,16840.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995209813117981,1.0,0.0,0.0,2.682107925415039,2.682121515274048,4.800050987796567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.8271484375,0.0,628.6359252929688,1895.4371337890625,0.0,926.1361083984376,0.6731733083724976,1.0,0.0,3.0,1.0,0.0
