time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168120,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.7635635733604431,0.1492403745651245,0.1347838640213012,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.7980382442474365,0.1701848059892654,0.1616329699754715,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.8653367757797241,0.2194150686264038,0.1534634977579116,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.741875410079956,0.1363275349140167,0.1298025995492935,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.7422997355461121,0.1364235132932663,0.6168516278266907,285.4689636230469,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5011291503906,285.4674987792969,1.0,0.2808141112327575,1.0,1.0,0.0,1.0,-1.4360419511795044,1.436040282249451,1.7125411204688137e-06,1.1024686098098757,0.9863210320472716,0.9863210320472716,0.0,41.658294677734375,25.0,21175.29296875,-0.0,270.6798095703125,1.0,283.1499938964844,285.0204162597656,293.8075561523437,295.2528991699219,293.1499938964844,293.1499938964844,283.1499938964844,16973.65625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016817092895508,1.0,0.0,0.0,2.7101449966430664,2.7101588249206543,4.900928729512088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.24609375,0.0,647.3328857421875,1895.4371337890625,0.0,938.204833984375,0.6827639937400818,1.0,0.0,3.0,1.0,0.0
18168180,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.7978277802467346,0.1510058045387268,0.1361622810363769,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8323377966880798,0.1723169535398483,0.1634362339973449,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.9057533144950868,0.2229073047637939,0.1557541042566299,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.773500382900238,0.1377875506877899,0.1309650391340255,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.772835910320282,0.1372803151607513,0.6196635365486145,285.4472045898437,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4815979003906,285.4462280273437,1.0,0.2756576836109161,1.0,1.0,0.0,1.0,-1.4473819732666016,1.4473801851272583,1.7373610035065212e-06,1.111495852470398,1.0,1.0,0.0,36.10709762573242,25.0,21699.361328125,-0.0,261.8439025878906,1.0,283.1499938964844,284.9824523925781,293.8717041015625,295.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18101.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098740100860596,1.0,0.0,0.0,2.8336360454559326,2.833651065826416,5.357737791200634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.71337890625,0.0,737.2802734375,1895.4371337890625,0.0,985.1602783203124,0.7128046154975891,1.0,0.0,3.0,1.0,0.0
18168240,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.7978277802467346,0.1510058045387268,0.1361622810363769,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8323377966880798,0.1723169535398483,0.1634362339973449,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.9057533144950868,0.2229073047637939,0.1557541042566299,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.773500382900238,0.1377875506877899,0.1309650391340255,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.772835910320282,0.1372803151607513,0.6196635365486145,285.4472045898437,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4815979003906,285.4462280273437,1.0,0.2756576836109161,1.0,1.0,0.0,1.0,-1.4473819732666016,1.4473801851272583,1.7373610035065212e-06,1.111495852470398,1.0,1.0,0.0,36.10709762573242,25.0,21699.361328125,-0.0,261.8439025878906,1.0,283.1499938964844,284.9824523925781,293.8717041015625,295.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18101.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098740100860596,1.0,0.0,0.0,2.8336360454559326,2.833651065826416,5.357737791200634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.71337890625,0.0,737.2802734375,1895.4371337890625,0.0,985.1602783203124,0.7128046154975891,1.0,0.0,3.0,1.0,0.0
18168300,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.8142459988594055,0.1518736481666565,0.1368613839149475,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.8485257625579834,0.1733553409576416,0.1643376797437667,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.9275748133659364,0.2246033996343612,0.1568828821182251,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.7895029187202454,0.1384995728731155,0.1315554231405258,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.7882265448570251,0.1376883387565612,0.6211050748825073,285.4382629394531,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4724426269531,285.4369201660156,1.0,0.2737856805324554,1.0,1.0,0.0,1.0,-1.453097581863403,1.45309579372406,1.7499600062365062e-06,1.11604642868042,1.0,1.0,0.0,33.9588737487793,25.0,21967.00390625,-0.0,258.93994140625,1.0,283.1499938964844,284.96435546875,293.90234375,295.3974609375,293.1499938964844,293.1499938964844,283.1499938964844,18925.203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137424111366272,1.0,0.0,0.0,2.897634744644165,2.8976504802703857,5.602483952316106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.9130859375,0.0,788.3505249023438,1895.4371337890625,0.0,1007.9783325195312,0.7259058356285095,1.0,0.0,3.0,1.0,0.0
18168360,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8290354609489441,0.1527334600687027,0.1375647634267807,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8646940588951111,0.1743738502264022,0.1652332693338394,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.9489044547080994,0.2262650281190872,0.1579964905977249,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8050287961959839,0.1391983777284622,0.1321465224027633,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.8031324148178101,0.1380805820226669,0.6225396990776062,285.4340515136719,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4636535644531,285.43377685546875,1.0,0.2723349034786224,1.0,1.0,0.0,1.0,-1.458786129951477,1.4587843418121338,1.7625576447244384e-06,1.1205745935440063,1.0,1.0,0.0,32.15863800048828,25.0,22193.5625,-0.0,256.8629455566406,1.0,283.1499938964844,284.95428466796875,293.9317321777344,295.44110107421875,293.1499938964844,293.1499938964844,283.1499938964844,19512.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617334246635437,1.0,0.0,0.0,2.942251205444336,2.942267656326294,5.776341254204453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.93310546875,0.0,825.3299560546875,1895.4371337890625,0.0,1029.5286865234375,0.739773154258728,1.0,0.0,3.0,1.0,0.0
18168420,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.8489072322845459,0.1539036631584167,0.138537511229515,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.8870707154273987,0.1757448017597198,0.1664541959762573,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.9745616316795348,0.2284992933273315,0.1595054417848587,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.8245235681533813,0.1401393562555313,0.1329577714204788,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.8219872117042542,0.1385960131883621,0.6244880557060242,285.4273681640625,285.3521728515625,292.47430419921875,290.9372863769531,292.4700012207031,297.4521179199219,285.4269714355469,1.0,0.2708458602428436,1.0,1.0,0.0,1.0,-1.4665439128875732,1.46654212474823,1.7798316775952117e-06,1.1267485618591309,1.0,1.0,0.0,30.099523544311523,25.0,22534.666015625,-0.0,254.9886474609375,1.0,283.1499938964844,284.9364318847656,293.9723205566406,295.5023803710937,293.1499938964844,293.1499938964844,283.1499938964844,20521.6875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220576167106628,1.0,0.0,0.0,3.017383575439453,3.0174007415771484,6.075113105907803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.3046875,0.0,890.1844482421875,1895.4371337890625,0.0,1058.392333984375,0.7555812001228333,1.0,0.0,3.0,1.0,0.0
18168480,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.8577840328216553,0.1544318348169326,0.138981208205223,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.896909236907959,0.1763561069965362,0.1670033931732177,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.9842462539672852,0.2294945865869522,0.1601808667182922,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.8326625227928162,0.1405591666698455,0.1333246380090713,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.8297528028488159,0.1388203501701355,0.6253558993339539,285.42706298828125,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.44708251953125,285.4271240234375,1.0,0.2703564763069153,1.0,1.0,0.0,1.0,-1.4700289964675903,1.470027208328247,1.7876270703709451e-06,1.1295216083526611,1.0,1.0,0.0,29.318822860717773,25.0,22670.119140625,-0.0,254.49986267089844,1.0,283.1499938964844,284.9324645996094,293.9903564453125,295.5287475585937,293.1499938964844,293.1499938964844,283.1499938964844,20851.375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240530014038086,1.0,0.0,0.0,3.041524648666382,3.041541814804077,6.172711550789245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.33349609375,0.0,911.7220458984376,1895.4371337890625,0.0,1070.7623291015625,0.7644577622413635,1.0,0.0,3.0,1.0,0.0
18168540,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.8746961355209351,0.156082883477211,0.1404298841953277,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188537597656,0.9159963130950928,0.1782485544681549,0.1687662899494171,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187316894531,0.9876006841659546,0.2332779318094253,0.1545110195875167,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.847798228263855,0.1418541669845581,0.1345178633928299,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.8435842990875244,0.1394877731800079,0.6282023787498474,285.4187316894531,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43408203125,285.4175109863281,1.0,0.2690146267414093,1.0,1.0,0.0,1.0,-1.4718258380889893,1.471824049949646,1.7917869854500168e-06,1.131078839302063,1.0,1.0,0.0,28.04847717285156,25.0,23039.107421875,-0.0,252.09022521972656,1.0,283.1499938964844,284.90869140625,294.0480651855469,295.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,22147.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301676034927368,1.0,0.0,0.0,3.13460636138916,3.13462495803833,6.556307994287636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.072265625,0.0,998.0162963867188,1895.4371337890625,0.0,1109.3096923828125,0.7876156568527222,1.0,0.0,3.0,1.0,0.0
18168600,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.8746961355209351,0.156082883477211,0.1404298841953277,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188537597656,0.9159963130950928,0.1782485544681549,0.1687662899494171,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187316894531,0.9876006841659546,0.2332779318094253,0.1545110195875167,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.847798228263855,0.1418541669845581,0.1345178633928299,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.8435842990875244,0.1394877731800079,0.6282023787498474,285.4187316894531,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43408203125,285.4175109863281,1.0,0.2690146267414093,1.0,1.0,0.0,1.0,-1.4718258380889893,1.471824049949646,1.7917869854500168e-06,1.131078839302063,1.0,1.0,0.0,28.04847717285156,25.0,23039.107421875,-0.0,252.09022521972656,1.0,283.1499938964844,284.90869140625,294.0480651855469,295.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,22147.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301676034927368,1.0,0.0,0.0,3.13460636138916,3.13462495803833,6.556307994287636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.072265625,0.0,998.0162963867188,1895.4371337890625,0.0,1109.3096923828125,0.7876156568527222,1.0,0.0,3.0,1.0,0.0
18168660,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.885973334312439,0.1575379520654678,0.1417209059000015,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.9294503331184388,0.1798939257860183,0.1703131943941116,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.9822102189064026,0.2388944923877716,0.1472904235124588,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.8578163981437683,0.1429740488529205,0.1355632245540619,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.8524046540260315,0.1400697827339172,0.6306872367858887,285.4036865234375,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4340515136719,285.40313720703125,1.0,0.2680019438266754,1.0,1.0,0.0,1.0,-1.470905900001526,1.4709041118621826,1.789662860574026e-06,1.130287766456604,1.0,1.0,0.0,27.315671920776367,25.0,23318.115234375,-0.0,249.853271484375,1.0,283.1499938964844,284.8839111328125,294.096923828125,295.67919921875,293.1499938964844,293.1499938964844,283.1499938964844,23321.0625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345237493515015,1.0,0.0,0.0,3.216608047485352,3.216627597808838,6.90382250922994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.833984375,0.0,1078.4080810546875,1895.4371337890625,0.0,1137.3509521484375,0.8050637245178223,1.0,0.0,3.0,1.0,0.0
18168720,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.8869564533233643,0.1576633006334304,0.1418316066265106,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.9306206703186036,0.1800341308116912,0.1704446375370025,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.9818385243415833,0.2394123971462249,0.1467378884553909,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.8586936593055725,0.1430693566799163,0.13565194606781,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.853179395198822,0.1401205211877823,0.6309030652046204,285.40313720703125,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4342346191406,285.4026794433594,1.0,0.2679273784160614,1.0,1.0,0.0,1.0,-1.4708991050720217,1.4708973169326782,1.7896471717904203e-06,1.130281925201416,1.0,1.0,0.0,27.25572395324707,28.0,23340.19921875,-0.0,249.7003326416016,1.0,283.1499938964844,284.8826599121094,294.10107421875,295.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,23396.271484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634842038154602,1.0,0.0,0.0,3.2217905521392822,3.221810102462769,6.926086371095153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.91845703125,0.0,1083.6290283203125,1895.4371337890625,0.0,1139.41845703125,0.8093236088752747,1.0,0.0,3.0,1.0,0.0
18168780,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.8936047554016113,0.1592222601175308,0.1432222723960876,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.9384015202522278,0.181751936674118,0.1720696985721588,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.9799615144729614,0.2456244081258773,0.1440470367670059,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.8644197583198547,0.1442373991012573,0.1367540657520294,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.8577598333358765,0.1407507956027984,0.6336827278137207,285.39715576171875,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.435546875,285.3974609375,1.0,0.2684965133666992,1.0,1.0,0.0,1.0,-1.475948929786682,1.4759471416473389,1.800941163310199e-06,1.134252905845642,1.0,1.0,0.0,27.058568954467773,31.0,23701.962890625,-0.0,251.3155975341797,1.0,283.1499938964844,284.8652648925781,294.15594482421875,295.7593078613281,293.1499938964844,293.1499938964844,283.1499938964844,24601.021484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385798454284668,1.0,0.0,0.0,3.3036997318267822,3.303720235824585,7.282733349711634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.6494140625,0.0,1168.3970947265625,1895.4371337890625,0.0,1163.88623046875,0.8297330737113953,1.0,0.0,3.0,1.0,0.0
18168840,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.8936047554016113,0.1592222601175308,0.1432222723960876,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.9384015202522278,0.181751936674118,0.1720696985721588,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.9799615144729614,0.2456244081258773,0.1440470367670059,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.8644197583198547,0.1442373991012573,0.1367540657520294,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.8577598333358765,0.1407507956027984,0.6336827278137207,285.39715576171875,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.435546875,285.3974609375,1.0,0.2684965133666992,1.0,1.0,0.0,1.0,-1.475948929786682,1.4759471416473389,1.800941163310199e-06,1.134252905845642,1.0,1.0,0.0,27.058568954467773,31.0,23701.962890625,-0.0,251.3155975341797,1.0,283.1499938964844,284.8652648925781,294.15594482421875,295.7593078613281,293.1499938964844,293.1499938964844,283.1499938964844,24601.021484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385798454284668,1.0,0.0,0.0,3.3036997318267822,3.303720235824585,7.282733349711634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.6494140625,0.0,1168.3970947265625,1895.4371337890625,0.0,1163.88623046875,0.8297330737113953,1.0,0.0,3.0,1.0,0.0
18168900,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.894763708114624,0.1600002646446228,0.1439219117164611,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.9396772980690002,0.1825919598340988,0.1728702783584594,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.980137586593628,0.2483803182840347,0.1442926526069641,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8652485609054565,0.1448091864585876,0.1372994929552078,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8580669164657593,0.1410547196865081,0.6350725889205933,285.3961486816406,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4344787597656,285.3961486816406,1.0,0.2692699134349823,1.0,1.0,0.0,1.0,-1.480366349220276,1.4803645610809326,1.810885009945196e-06,1.1377516984939575,1.0,1.0,0.0,27.165008544921875,31.0,23919.203125,-0.0,253.43934631347656,1.0,283.1499938964844,284.856689453125,294.1851806640625,295.8003845214844,293.1499938964844,293.1499938964844,283.1499938964844,25314.029296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404985785484314,1.0,0.0,0.0,3.3512330055236816,3.3512539863586426,7.493807743230718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.3994140625,0.0,1219.5587158203125,1895.4371337890625,0.0,1176.5792236328125,0.8387852311134338,1.0,0.0,3.0,1.0,0.0
18168960,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.8945463299751282,0.1607781946659088,0.1446246355772018,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.939315140247345,0.1834194660186767,0.1736624091863632,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.981017291545868,0.2508068680763244,0.1455404460430145,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8647765517234802,0.145373523235321,0.1378412693738937,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8570960164070129,0.1413432508707046,0.6364226937294006,285.399169921875,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4317321777344,285.4000244140625,1.0,0.2703551352024078,1.0,1.0,0.0,1.0,-1.48593008518219,1.485928297042847,1.8234643448522547e-06,1.142162561416626,1.0,1.0,0.0,27.39985656738281,34.0,24119.365234375,-0.0,256.3851013183594,1.0,283.1499938964844,284.854736328125,294.2147521972656,295.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,25778.37109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425255537033081,1.0,0.0,0.0,3.3818295001983643,3.3818509578704834,7.63126820402249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.61328125,0.0,1253.268310546875,1895.4371337890625,0.0,1190.0850830078125,0.8492118120193481,1.0,0.0,3.0,1.0,0.0
18169020,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.8908329010009766,0.1623311787843704,0.1460388302803039,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.934660017490387,0.1850393563508987,0.1752248108386993,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.9842525124549866,0.25468909740448,0.1504556685686111,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.8607529997825623,0.1464822739362716,0.1389167308807373,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.8521192073822021,0.1418642401695251,0.6389479041099548,285.4068603515625,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.421630859375,285.4081115722656,1.0,0.2732700705528259,1.0,1.0,0.0,1.0,-1.4997248649597168,1.4997230768203735,1.854903416642628e-06,1.1531041860580444,1.0,1.0,0.0,28.19009017944336,37.0,24581.361328125,-0.0,264.3072814941406,1.0,283.1499938964844,284.84918212890625,294.275146484375,295.9285888671875,293.1499938964844,293.1499938964844,283.1499938964844,26940.9609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471638083457947,1.0,0.0,0.0,3.457247972488404,3.457270383834839,7.975434641593893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.64892578125,0.0,1339.0,1895.4371337890625,0.0,1221.3604736328125,0.8680206537246704,1.0,0.0,3.0,1.0,0.0
18169080,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.8908329010009766,0.1623311787843704,0.1460388302803039,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.934660017490387,0.1850393563508987,0.1752248108386993,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.9842525124549866,0.25468909740448,0.1504556685686111,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.8607529997825623,0.1464822739362716,0.1389167308807373,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.8521192073822021,0.1418642401695251,0.6389479041099548,285.4068603515625,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.421630859375,285.4081115722656,1.0,0.2732700705528259,1.0,1.0,0.0,1.0,-1.4997248649597168,1.4997230768203735,1.854903416642628e-06,1.1531041860580444,1.0,1.0,0.0,28.19009017944336,37.0,24581.361328125,-0.0,264.3072814941406,1.0,283.1499938964844,284.84918212890625,294.275146484375,295.9285888671875,293.1499938964844,293.1499938964844,283.1499938964844,26940.9609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471638083457947,1.0,0.0,0.0,3.457247972488404,3.457270383834839,7.975434641593893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.64892578125,0.0,1339.0,1895.4371337890625,0.0,1221.3604736328125,0.8680206537246704,1.0,0.0,3.0,1.0,0.0
18169140,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.883428692817688,0.1638771295547485,0.1474605947732925,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188537597656,0.925476372241974,0.18660968542099,0.1767544150352478,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.9886395335197448,0.2571910321712494,0.1581815481185913,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.8533346652984619,0.1475638598203659,0.1399801522493362,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.8437908887863159,0.1422934383153915,0.6411451697349548,285.41900634765625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.405517578125,285.4205627441406,1.0,0.2770529687404632,1.0,1.0,0.0,1.0,-1.5164555311203003,1.5164536237716677,1.893503736027924e-06,1.166375756263733,1.0,1.0,0.0,29.38622093200684,40.0,25079.212890625,-0.0,274.71026611328125,1.0,283.1499938964844,284.8475646972656,294.33502197265625,296.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,28089.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525076627731323,1.0,0.0,0.0,3.5301976203918457,3.5302209854125977,8.315557238347537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.84375,0.0,1425.562255859375,1895.4371337890625,0.0,1258.020751953125,0.8862188458442688,1.0,0.0,3.0,1.0,0.0
18169200,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.883428692817688,0.1638771295547485,0.1474605947732925,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188537597656,0.925476372241974,0.18660968542099,0.1767544150352478,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.9886395335197448,0.2571910321712494,0.1581815481185913,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.8533346652984619,0.1475638598203659,0.1399801522493362,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.8437908887863159,0.1422934383153915,0.6411451697349548,285.41900634765625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.405517578125,285.4205627441406,1.0,0.2770529687404632,1.0,1.0,0.0,1.0,-1.5164555311203003,1.5164536237716677,1.893503736027924e-06,1.166375756263733,1.0,1.0,0.0,29.38622093200684,40.0,25079.212890625,-0.0,274.71026611328125,1.0,283.1499938964844,284.8475646972656,294.33502197265625,296.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,28089.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525076627731323,1.0,0.0,0.0,3.5301976203918457,3.5302209854125977,8.315557238347537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.84375,0.0,1425.562255859375,1895.4371337890625,0.0,1258.020751953125,0.8862188458442688,1.0,0.0,3.0,1.0,0.0
18169260,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8733788132667542,0.1654116958379745,0.1488853842020034,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.913127601146698,0.188128724694252,0.1782488375902176,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.9930944442749025,0.2583432495594024,0.1680231988430023,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8435764908790588,0.1486173123121261,0.1410302072763443,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8331277966499329,0.1426239013671875,0.6429660320281982,285.4344482421875,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3846130371094,285.4362487792969,1.0,0.2815225422382355,1.0,1.0,0.0,1.0,-1.5352191925048828,1.5352171659469604,1.9374033399799373e-06,1.1812562942504885,1.0,1.0,0.0,30.95534896850586,28.0,25604.787109375,-0.0,287.2267150878906,1.0,283.1499938964844,284.848876953125,294.3936462402344,296.1083374023437,293.1499938964844,293.1499938964844,283.1499938964844,29228.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583184003829956,1.0,0.0,0.0,3.6010422706604004,3.601066827774048,8.65266258642805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.6259765625,0.0,1513.121826171875,1895.4371337890625,0.0,1298.627685546875,0.903895914554596,1.0,0.0,3.0,1.0,0.0
18169320,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8733788132667542,0.1654116958379745,0.1488853842020034,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.913127601146698,0.188128724694252,0.1782488375902176,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.9930944442749025,0.2583432495594024,0.1680231988430023,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8435764908790588,0.1486173123121261,0.1410302072763443,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8331277966499329,0.1426239013671875,0.6429660320281982,285.4344482421875,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3846130371094,285.4362487792969,1.0,0.2815225422382355,1.0,1.0,0.0,1.0,-1.5352191925048828,1.5352171659469604,1.9374033399799373e-06,1.1812562942504885,1.0,1.0,0.0,30.95534896850586,28.0,25604.787109375,-0.0,287.2267150878906,1.0,283.1499938964844,284.848876953125,294.3936462402344,296.1083374023437,293.1499938964844,293.1499938964844,283.1499938964844,29228.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583184003829956,1.0,0.0,0.0,3.6010422706604004,3.601066827774048,8.65266258642805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.6259765625,0.0,1513.121826171875,1895.4371337890625,0.0,1298.627685546875,0.903895914554596,1.0,0.0,3.0,1.0,0.0
18169380,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.8832247257232666,0.1668954640626907,0.1502057909965515,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.9243373274803162,0.1895603537559509,0.1795979440212249,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9907585978507996,0.2604770958423614,0.1625308096408844,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.851927638053894,0.1496089845895767,0.1419579088687896,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43731689453125,0.8398705720901489,0.1428528875112533,0.6439691781997681,285.4372253417969,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3692626953125,285.4368896484375,1.0,0.2800105214118957,1.0,1.0,0.0,1.0,-1.5341596603393557,1.534157633781433,1.935107093231636e-06,1.1805994510650637,1.0,1.0,0.0,30.24858856201172,31.0,25898.373046875,-0.0,284.8962707519531,1.0,283.1499938964844,284.83740234375,294.4482727050781,296.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,30361.990234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637889742851257,1.0,0.0,0.0,3.670194625854492,3.670219898223877,8.988174045043706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.0986328125,0.0,1601.9781494140625,1895.4371337890625,0.0,1337.5472412109375,0.921152651309967,1.0,0.0,3.0,1.0,0.0
18169440,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.8832247257232666,0.1668954640626907,0.1502057909965515,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.9243373274803162,0.1895603537559509,0.1795979440212249,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9907585978507996,0.2604770958423614,0.1625308096408844,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.851927638053894,0.1496089845895767,0.1419579088687896,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43731689453125,0.8398705720901489,0.1428528875112533,0.6439691781997681,285.4372253417969,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3692626953125,285.4368896484375,1.0,0.2800105214118957,1.0,1.0,0.0,1.0,-1.5341596603393557,1.534157633781433,1.935107093231636e-06,1.1805994510650637,1.0,1.0,0.0,30.24858856201172,31.0,25898.373046875,-0.0,284.8962707519531,1.0,283.1499938964844,284.83740234375,294.4482727050781,296.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,30361.990234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637889742851257,1.0,0.0,0.0,3.670194625854492,3.670219898223877,8.988174045043706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.0986328125,0.0,1601.9781494140625,1895.4371337890625,0.0,1337.5472412109375,0.921152651309967,1.0,0.0,3.0,1.0,0.0
18169500,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.8867064118385315,0.1676218211650848,0.1508534699678421,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.9282425045967102,0.190249428153038,0.1802480071783065,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.9899885654449464,0.2625142931938171,0.1608915627002716,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.8547998070716858,0.1500888168811798,0.1424072533845901,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.8419706225395203,0.1429650485515594,0.6444235444068909,285.433349609375,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3673095703125,285.4331359863281,1.0,0.2801190018653869,1.0,1.0,0.0,1.0,-1.5348329544067385,1.5348310470581057,1.936601393026649e-06,1.1810489892959597,1.0,1.0,0.0,30.059864044189453,31.0,26055.26953125,-0.0,284.7095642089844,1.0,283.1499938964844,284.8282165527344,294.4729309082031,296.22216796875,293.1499938964844,293.1499938964844,283.1499938964844,31059.84765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658713817596436,1.0,0.0,0.0,3.712133884429932,3.7121598720550537,9.194763492814672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.4921875,0.0,1657.525634765625,1895.4371337890625,0.0,1352.533935546875,0.9288082718849182,1.0,0.0,3.0,1.0,0.0
18169560,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.8881019353866577,0.1683453023433685,0.1515031158924102,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.929640293121338,0.1909261643886566,0.1808920353651046,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.9899563789367676,0.2645118534564972,0.1608244031667709,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.8557609915733337,0.1505616158246994,0.1428567320108413,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.8422601222991943,0.1430810838937759,0.6449335813522339,285.4354553222656,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.36553955078125,285.4361572265625,1.0,0.2805655300617218,1.0,1.0,0.0,1.0,-1.537455439567566,1.5374534130096436,1.9427702682151e-06,1.1831134557724,1.0,1.0,0.0,30.101408004760746,34.0,26216.39453125,-0.0,286.01202392578125,1.0,283.1499938964844,284.8264465332031,294.4977722167969,296.2557983398437,293.1499938964844,293.1499938964844,283.1499938964844,31491.21484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675711274147034,1.0,0.0,0.0,3.7378225326538086,3.7378487586975098,9.322462801719666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.89794921875,0.0,1692.1756591796875,1895.4371337890625,0.0,1364.83642578125,0.9380309581756592,1.0,0.0,3.0,1.0,0.0
18169620,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.8873721957206726,0.1697937846183776,0.1528133600950241,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.9281935095787048,0.1922530382871627,0.1821652799844741,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.9911212921142578,0.2679413259029388,0.1633287519216537,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.8544356226921082,0.1514928638935089,0.1437532156705856,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.8397796154022217,0.1433053463697433,0.6460103392601013,285.4423828125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.35992431640625,285.4434814453125,1.0,0.2823447585105896,1.0,1.0,0.0,1.0,-1.5459319353103638,1.5459299087524414,1.9628191694209818e-06,1.1898071765899658,1.0,1.0,0.0,30.56893348693848,37.0,26609.40234375,-0.0,291.1251525878906,1.0,283.1499938964844,284.8219299316406,294.5520935058594,296.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,32608.197265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708147525787354,1.0,0.0,0.0,3.803534746170044,3.8035619258880615,9.65312779044325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.66162109375,0.0,1783.0010986328125,1895.4371337890625,0.0,1388.4835205078125,0.954435646533966,1.0,0.0,3.0,1.0,0.0
18169680,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.8873721957206726,0.1697937846183776,0.1528133600950241,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.9281935095787048,0.1922530382871627,0.1821652799844741,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.9911212921142578,0.2679413259029388,0.1633287519216537,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.8544356226921082,0.1514928638935089,0.1437532156705856,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.8397796154022217,0.1433053463697433,0.6460103392601013,285.4423828125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.35992431640625,285.4434814453125,1.0,0.2823447585105896,1.0,1.0,0.0,1.0,-1.5459319353103638,1.5459299087524414,1.9628191694209818e-06,1.1898071765899658,1.0,1.0,0.0,30.56893348693848,37.0,26609.40234375,-0.0,291.1251525878906,1.0,283.1499938964844,284.8219299316406,294.5520935058594,296.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,32608.197265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708147525787354,1.0,0.0,0.0,3.803534746170044,3.8035619258880615,9.65312779044325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.66162109375,0.0,1783.0010986328125,1895.4371337890625,0.0,1388.4835205078125,0.954435646533966,1.0,0.0,3.0,1.0,0.0
18169740,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.8848484754562378,0.1707101762294769,0.1536500453948974,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.924791932106018,0.1930750459432602,0.1829618215560913,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9924677014350892,0.2695770561695099,0.1664603501558303,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8517085909843445,0.1520731300115585,0.1443195044994354,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.8364214301109314,0.1434295326471328,0.6466699242591858,285.4481201171875,285.0767517089844,293.6219177246094,291.5712890625,293.61822509765625,297.354248046875,285.4490966796875,1.0,0.2839877307415008,1.0,1.0,0.0,1.0,-1.5531237125396729,1.5531216859817505,1.979939725060831e-06,1.1954922676086426,1.0,1.0,0.0,31.099584579467773,37.0,26893.24609375,-0.0,295.85797119140625,1.0,283.1499938964844,284.8191223144531,294.5888671875,296.3841247558594,293.1499938964844,293.1499938964844,283.1499938964844,33423.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730642914772034,1.0,0.0,0.0,3.8507657051086426,3.8507936000823975,9.89435420706286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.5693359375,0.0,1850.251708984375,1895.4371337890625,0.0,1405.01318359375,0.963360607624054,1.0,0.0,3.0,1.0,0.0
18169800,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.8826860785484314,0.1712458729743957,0.1541410982608795,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.453857421875,0.92197847366333,0.19354909658432,0.1834234595298767,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.9933984279632568,0.2702962160110473,0.1688078045845031,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.8494946360588074,0.1524092406034469,0.1446498483419418,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.8338637351989746,0.1434920579195022,0.647026777267456,285.4539794921875,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3500366210937,285.45538330078125,1.0,0.285121887922287,1.0,1.0,0.0,1.0,-1.557909607887268,1.5579075813293457,1.9913868527510203e-06,1.199276328086853,1.0,1.0,0.0,31.494020462036133,40.0,27051.349609375,-0.0,299.1396179199219,1.0,283.1499938964844,284.8211975097656,294.6105041503906,296.4149169921875,293.1499938964844,293.1499938964844,283.04998779296875,33721.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744664311408997,1.0,0.0,0.0,3.867940902709961,3.867969036102295,9.98281279862567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.0263671875,0.0,1875.119873046875,1895.4371337890625,0.0,1415.3697509765625,0.9695155024528505,1.0,0.0,3.0,1.0,0.0
18169860,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.874679684638977,0.1725342720746994,0.1553928107023239,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.911965548992157,0.1946875154972076,0.1845949292182922,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.9960387349128724,0.2713381052017212,0.1766639202833175,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8416414856910706,0.1532079130411148,0.145488440990448,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8250957131385803,0.1435232013463974,0.6476152539253235,285.3964538574219,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.334716796875,285.3972473144531,1.0,0.2886369824409485,1.0,1.0,0.0,1.0,-1.5719616413116455,1.5719596147537231,2.025245521508623e-06,1.2103904485702517,1.0,1.0,0.0,32.83292388916016,28.0,27801.3203125,-0.0,309.3666381835937,1.0,283.0512084960937,284.7449951171875,294.6902160644531,296.551025390625,293.1499938964844,293.1499938964844,282.75,34686.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841246485710144,1.0,0.0,0.0,3.9228904247283936,3.922919273376465,1.0268466894558514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.66650390625,0.0,1956.177001953125,1895.4371337890625,0.0,1487.7908935546875,0.9811352491378784,1.0,0.0,3.0,1.0,0.0
18169920,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.874679684638977,0.1725342720746994,0.1553928107023239,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.911965548992157,0.1946875154972076,0.1845949292182922,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.9960387349128724,0.2713381052017212,0.1766639202833175,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8416414856910706,0.1532079130411148,0.145488440990448,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8250957131385803,0.1435232013463974,0.6476152539253235,285.3964538574219,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.334716796875,285.3972473144531,1.0,0.2886369824409485,1.0,1.0,0.0,1.0,-1.5719616413116455,1.5719596147537231,2.025245521508623e-06,1.2103904485702517,1.0,1.0,0.0,32.83292388916016,28.0,27801.3203125,-0.0,309.3666381835937,1.0,283.0512084960937,284.7449951171875,294.6902160644531,296.551025390625,293.1499938964844,293.1499938964844,282.75,34686.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841246485710144,1.0,0.0,0.0,3.9228904247283936,3.922919273376465,1.0268466894558514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.66650390625,0.0,1956.177001953125,1895.4371337890625,0.0,1487.7908935546875,0.9811352491378784,1.0,0.0,3.0,1.0,0.0
18169980,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8826576471328735,0.1732743084430694,0.1561872512102127,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9209254384040833,0.1953377872705459,0.1853289008140564,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.9944924116134644,0.2722625732421875,0.1718090176582336,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.8483408689498901,0.153614804148674,0.145965114235878,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.8301365971565247,0.1431292295455932,0.6463074684143066,285.1839904785156,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3174133300781,285.1805419921875,1.0,0.286554604768753,1.0,1.0,0.0,1.0,-1.5669881105422974,1.566986083984375,2.013412995438557e-06,1.206629514694214,1.0,1.0,0.0,32.07120513916016,25.0,28851.97265625,-0.0,304.9565734863281,1.0,282.75537109375,284.50299072265625,294.7825012207031,296.7431030273437,293.1499938964844,293.1499938964844,282.45001220703125,35210.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039509415626526,1.0,0.0,0.0,3.9523768424987793,3.952406167984009,1.0423414096294437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.1337890625,0.0,2000.6204833984373,1895.4371337890625,0.0,1642.071533203125,0.9882664084434508,1.0,0.0,3.0,1.0,0.0
