time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170040,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8826576471328735,0.1732743084430694,0.1561872512102127,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9209254384040833,0.1953377872705459,0.1853289008140564,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.9944924116134644,0.2722625732421875,0.1718090176582336,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.8483408689498901,0.153614804148674,0.145965114235878,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.8301365971565247,0.1431292295455932,0.6463074684143066,285.1839904785156,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3174133300781,285.1805419921875,1.0,0.286554604768753,1.0,1.0,0.0,1.0,-1.5669881105422974,1.566986083984375,2.013412995438557e-06,1.206629514694214,1.0,1.0,0.0,32.07120513916016,25.0,28851.97265625,-0.0,304.9565734863281,1.0,282.75537109375,284.50299072265625,294.7825012207031,296.7431030273437,293.1499938964844,293.1499938964844,282.45001220703125,35210.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039509415626526,1.0,0.0,0.0,3.9523768424987793,3.952406167984009,1.0423414096294437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.1337890625,0.0,2000.6204833984373,1895.4371337890625,0.0,1642.071533203125,0.9882664084434508,1.0,0.0,3.0,1.0,0.0
18170100,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8878731727600098,0.1734691262245178,0.1563953012228012,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9269844889640808,0.1954888552427292,0.1855068057775497,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9931695461273192,0.2735767662525177,0.1682145893573761,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.852860689163208,0.1536769270896911,0.1460486650466919,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8336953520774841,0.1427976340055465,0.6449161767959595,285.032470703125,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.31268310546875,285.0072631835937,1.0,0.2852285802364349,1.0,1.0,0.0,1.0,-1.5615633726119995,1.5615613460540771,2.000299446081044e-06,1.2022955417633057,0.9954268932342528,0.9954268932342528,0.0,31.49100112915039,25.0,29733.228515625,-0.0,300.8465881347656,1.0,282.4922180175781,284.3046264648437,294.8360290527344,296.9080810546875,293.1499938964844,293.1499938964844,282.45001220703125,35443.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154818177223206,1.0,0.0,0.0,3.961729049682617,3.961758613586426,1.0472799658600709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.3193359375,0.0,2015.393798828125,1895.4371337890625,0.0,1735.0087890625,0.9904958009719848,1.0,0.0,3.0,1.0,0.0
18170160,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8927813172340393,0.1735389828681945,0.1564742028713226,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9327154755592346,0.1955150663852691,0.1855552345514297,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9917178750038148,0.2750980257987976,0.1646815985441208,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8571583032608032,0.1536368429660797,0.146027609705925,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8370159268379211,0.1423755139112472,0.6430814266204834,284.9577941894531,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.3085632324219,284.9563903808594,1.0,0.2836698591709137,1.0,1.0,0.0,1.0,-1.555248141288757,1.555246114730835,1.985152721317718e-06,1.1972955465316772,0.9437065720558168,0.9437065720558168,0.0,30.91922950744629,28.0,29677.52734375,-0.0,296.368896484375,1.0,282.4555969238281,284.2621765136719,294.82232666015625,296.84588623046875,293.1499938964844,293.1499938964844,282.1499938964844,37361.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198054790496826,1.0,0.0,0.0,3.927252769470215,3.927282094955444,1.029131794894056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.14453125,0.0,1983.62109375,1895.4371337890625,0.0,1770.42138671875,0.9834871292114258,1.0,0.0,3.0,1.0,0.0
18170220,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8956485986709595,0.1737335622310638,0.1566129177808761,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9357982873916626,0.1955376267433166,0.1855675876140594,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.990864098072052,0.2782239913940429,0.162760779261589,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.8593267202377319,0.1535292714834213,0.1459179073572158,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8376442193984985,0.1415229737758636,0.6391987800598145,284.83563232421875,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.3022155761719,284.84918212890625,1.0,0.2824631929397583,1.0,1.0,0.0,1.0,-1.5483250617980957,1.548323154449463,1.9685346615005983e-06,1.1917253732681274,0.7961844205856323,0.7961844205856323,0.0,30.545499801635746,31.0,29980.98828125,-0.0,292.16705322265625,1.0,282.1566162109375,284.16717529296875,294.8424987792969,296.8843078613281,293.1499938964844,293.1499938964844,282.45001220703125,46841.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284570336341858,1.0,0.0,0.0,3.5451107025146484,3.545137405395508,8.385961791645968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.73193359375,0.0,1578.25048828125,1895.4371337890625,0.0,1842.1561279296875,0.9050590395927428,1.0,0.0,3.0,1.0,0.0
18170280,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8956485986709595,0.1737335622310638,0.1566129177808761,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9357982873916626,0.1955376267433166,0.1855675876140594,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.990864098072052,0.2782239913940429,0.162760779261589,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.8593267202377319,0.1535292714834213,0.1459179073572158,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8376442193984985,0.1415229737758636,0.6391987800598145,284.83563232421875,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.3022155761719,284.84918212890625,1.0,0.2824631929397583,1.0,1.0,0.0,1.0,-1.5483250617980957,1.548323154449463,1.9685346615005983e-06,1.1917253732681274,0.7961844205856323,0.7961844205856323,0.0,30.545499801635746,31.0,29980.98828125,-0.0,292.16705322265625,1.0,282.1566162109375,284.16717529296875,294.8424987792969,296.8843078613281,293.1499938964844,293.1499938964844,282.45001220703125,46841.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284570336341858,1.0,0.0,0.0,3.5451107025146484,3.545137405395508,8.385961791645968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.73193359375,0.0,1578.25048828125,1895.4371337890625,0.0,1842.1561279296875,0.9050590395927428,1.0,0.0,3.0,1.0,0.0
18170340,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8968701958656311,0.1750477105379104,0.1574973315000534,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9362931847572328,0.1963927447795868,0.1861313432455063,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9910359382629396,0.2816118896007538,0.1631392538547516,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8595048189163208,0.1540950983762741,0.1462530642747879,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8364516496658325,0.1413168758153915,0.6373586654663086,285.0653381347656,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.3019714355469,285.06378173828125,1.0,0.2826663553714752,1.0,1.0,0.0,1.0,-1.5487065315246582,1.5487046241760254,1.9693561625899747e-06,1.1919487714767456,0.9833831787109376,0.9833831787109376,0.0,30.59750747680664,34.0,29770.15234375,-0.0,292.4814147949219,1.0,282.4422607421875,284.3685607910156,294.7917175292969,296.7325744628906,293.1499938964844,293.1499938964844,282.1499938964844,32012.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062053680419922,1.0,0.0,0.0,3.696625232696533,3.696650981903076,9.118095363191968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.96240234375,0.0,1646.0206298828125,1895.4371337890625,0.0,1660.0645751953125,0.9278988242149352,1.0,0.0,3.0,1.0,0.0
18170400,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8968701958656311,0.1750477105379104,0.1574973315000534,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9362931847572328,0.1963927447795868,0.1861313432455063,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9910359382629396,0.2816118896007538,0.1631392538547516,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8595048189163208,0.1540950983762741,0.1462530642747879,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8364516496658325,0.1413168758153915,0.6373586654663086,285.0653381347656,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.3019714355469,285.06378173828125,1.0,0.2826663553714752,1.0,1.0,0.0,1.0,-1.5487065315246582,1.5487046241760254,1.9693561625899747e-06,1.1919487714767456,0.9833831787109376,0.9833831787109376,0.0,30.59750747680664,34.0,29770.15234375,-0.0,292.4814147949219,1.0,282.4422607421875,284.3685607910156,294.7917175292969,296.7325744628906,293.1499938964844,293.1499938964844,282.1499938964844,32012.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062053680419922,1.0,0.0,0.0,3.696625232696533,3.696650981903076,9.118095363191968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.96240234375,0.0,1646.0206298828125,1895.4371337890625,0.0,1660.0645751953125,0.9278988242149352,1.0,0.0,3.0,1.0,0.0
18170460,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8944685459136963,0.1759510189294815,0.1585335284471511,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9325523972511292,0.1969997286796569,0.1868823617696762,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9924437999725342,0.2839404940605163,0.1664021164178848,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8564593195915222,0.1544968783855438,0.1467718183994293,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8323432803153992,0.1409761756658554,0.6364572644233704,284.8752136230469,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.29644775390625,284.88006591796875,1.0,0.2841050624847412,1.0,1.0,0.0,1.0,-1.5543090105056765,1.554306983947754,1.9826702555292286e-06,1.1963386535644531,0.855687141418457,0.855687141418457,0.0,31.1128158569336,37.0,30654.951171875,-0.0,296.4450988769531,1.0,282.1566467285156,284.1728820800781,294.95916748046875,297.009033203125,293.1499938964844,293.1499938964844,282.45001220703125,39326.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176849842071533,1.0,0.0,0.0,3.6260464191436768,3.626072883605957,8.773240551818162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.5146484375,0.0,1616.8919677734375,1895.4371337890625,0.0,1753.01611328125,0.9162197709083556,1.0,0.0,3.0,1.0,0.0
18170520,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8944685459136963,0.1759510189294815,0.1585335284471511,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9325523972511292,0.1969997286796569,0.1868823617696762,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9924437999725342,0.2839404940605163,0.1664021164178848,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8564593195915222,0.1544968783855438,0.1467718183994293,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8323432803153992,0.1409761756658554,0.6364572644233704,284.8752136230469,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.29644775390625,284.88006591796875,1.0,0.2841050624847412,1.0,1.0,0.0,1.0,-1.5543090105056765,1.554306983947754,1.9826702555292286e-06,1.1963386535644531,0.855687141418457,0.855687141418457,0.0,31.1128158569336,37.0,30654.951171875,-0.0,296.4450988769531,1.0,282.1566467285156,284.1728820800781,294.95916748046875,297.009033203125,293.1499938964844,293.1499938964844,282.45001220703125,39326.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176849842071533,1.0,0.0,0.0,3.6260464191436768,3.626072883605957,8.773240551818162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.5146484375,0.0,1616.8919677734375,1895.4371337890625,0.0,1753.01611328125,0.9162197709083556,1.0,0.0,3.0,1.0,0.0
18170580,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8882288336753845,0.1773320734500885,0.1595796197652816,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.9242295026779176,0.1979368031024933,0.1876236349344253,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.9947305917739868,0.2853976190090179,0.1725042760372162,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8499770760536194,0.1551694571971893,0.1472964584827423,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8249815106391907,0.1408454179763794,0.6354345679283142,285.08984375,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2890319824219,285.0903015136719,1.0,0.2865095436573028,1.0,1.0,0.0,1.0,-1.563179850578308,1.5631779432296753,2.0038428374391515e-06,1.2032650709152222,1.0,1.0,0.0,32.08210754394531,40.0,30461.765625,-0.0,303.18377685546875,1.0,282.442626953125,284.374755859375,294.9408874511719,296.9203796386719,293.1499938964844,293.1499938964844,282.1499938964844,31969.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051510810852051,1.0,0.0,0.0,3.7676939964294434,3.767720699310303,9.472062174609164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.9111328125,0.0,1732.8616943359375,1895.4371337890625,0.0,1651.639404296875,0.9435364603996276,1.0,0.0,3.0,1.0,0.0
18170640,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8882288336753845,0.1773320734500885,0.1595796197652816,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.9242295026779176,0.1979368031024933,0.1876236349344253,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.9947305917739868,0.2853976190090179,0.1725042760372162,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8499770760536194,0.1551694571971893,0.1472964584827423,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8249815106391907,0.1408454179763794,0.6354345679283142,285.08984375,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2890319824219,285.0903015136719,1.0,0.2865095436573028,1.0,1.0,0.0,1.0,-1.563179850578308,1.5631779432296753,2.0038428374391515e-06,1.2032650709152222,1.0,1.0,0.0,32.08210754394531,40.0,30461.765625,-0.0,303.18377685546875,1.0,282.442626953125,284.374755859375,294.9408874511719,296.9203796386719,293.1499938964844,293.1499938964844,282.1499938964844,31969.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051510810852051,1.0,0.0,0.0,3.7676939964294434,3.767720699310303,9.472062174609164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.9111328125,0.0,1732.8616943359375,1895.4371337890625,0.0,1651.639404296875,0.9435364603996276,1.0,0.0,3.0,1.0,0.0
18170700,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8848536014556885,0.177944004535675,0.1602666229009628,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9196868538856506,0.1983634829521179,0.188135027885437,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9958332180976868,0.285690426826477,0.1759661436080932,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8464877009391785,0.1554830372333526,0.1476794928312301,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8210184574127197,0.1407527327537536,0.6354166269302368,284.9574584960937,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.28387451171875,284.9334716796875,1.0,0.2880439460277557,1.0,1.0,0.0,1.0,-1.5692130327224731,1.5692110061645508,2.0183472315693507e-06,1.2079960107803345,0.963035762310028,0.963035762310028,0.0,32.67544174194336,40.0,31511.48046875,-0.0,307.6313171386719,1.0,282.1941223144531,284.1890563964844,295.0616149902344,297.1918334960937,293.1499938964844,293.1499938964844,282.1499938964844,33394.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155424952507019,1.0,0.0,0.0,3.8115718364715576,3.8115992546081534,9.693966376289609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.97705078125,0.0,1799.3934326171875,1895.4371337890625,0.0,1735.503662109375,0.9540517926216124,1.0,0.0,3.0,1.0,0.0
18170760,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8794405460357666,0.1782707124948501,0.1606860607862472,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9130330681800842,0.1985632479190826,0.1884376555681228,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9970821142196656,0.2853545844554901,0.180551677942276,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8413671255111694,0.1556176245212555,0.1479025185108184,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8153923153877258,0.1404796838760376,0.634659469127655,284.89483642578125,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.2749328613281,284.8964233398437,1.0,0.2897349596023559,1.0,1.0,0.0,1.0,-1.5749439001083374,1.574941873550415,2.032181782851694e-06,1.212485432624817,0.90892893075943,0.90892893075943,0.0,33.44720458984375,28.0,31601.19140625,-0.0,312.44342041015625,1.0,282.15631103515625,284.15948486328125,295.09478759765625,297.2047119140625,293.1499938964844,293.1499938964844,281.8500061035156,36963.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227473258972168,1.0,0.0,0.0,3.767712831497192,3.767740488052368,9.472156534684472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.6376953125,0.0,1771.4593505859375,1895.4371337890625,0.0,1794.684814453125,0.9466381072998048,1.0,0.0,3.0,1.0,0.0
18170820,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8856420516967773,0.1787502616643905,0.1611242145299911,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9196715354919434,0.1987501382827758,0.1886415928602218,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.9960134029388428,0.2851387858390808,0.1765768676996231,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8463510870933533,0.1557088494300842,0.1480086743831634,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8186880350112915,0.1397241801023483,0.6314071416854858,284.81463623046875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.25848388671875,284.83154296875,1.0,0.2873257994651794,1.0,1.0,0.0,1.0,-1.5671814680099487,1.5671794414520264,2.013434595937724e-06,1.2063841819763184,0.7674800157546997,0.7674800157546997,0.0,32.721736907958984,31.0,31729.056640625,-0.0,306.7835388183594,1.0,281.8579406738281,284.111083984375,295.1357421875,297.2859802246094,293.1499938964844,293.1499938964844,282.1499938964844,47554.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379858493804932,1.0,0.0,0.0,3.345783472061157,3.345808506011963,7.469456591024937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.9765625,0.0,1366.7196044921875,1895.4371337890625,0.0,1922.446044921875,0.862013578414917,1.0,0.0,3.0,1.0,0.0
18170880,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8856420516967773,0.1787502616643905,0.1611242145299911,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9196715354919434,0.1987501382827758,0.1886415928602218,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.9960134029388428,0.2851387858390808,0.1765768676996231,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8463510870933533,0.1557088494300842,0.1480086743831634,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8186880350112915,0.1397241801023483,0.6314071416854858,284.81463623046875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.25848388671875,284.83154296875,1.0,0.2873257994651794,1.0,1.0,0.0,1.0,-1.5671814680099487,1.5671794414520264,2.013434595937724e-06,1.2063841819763184,0.7674800157546997,0.7674800157546997,0.0,32.721736907958984,31.0,31729.056640625,-0.0,306.7835388183594,1.0,281.8579406738281,284.111083984375,295.1357421875,297.2859802246094,293.1499938964844,293.1499938964844,282.1499938964844,47554.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379858493804932,1.0,0.0,0.0,3.345783472061157,3.345808506011963,7.469456591024937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.9765625,0.0,1366.7196044921875,1895.4371337890625,0.0,1922.446044921875,0.862013578414917,1.0,0.0,3.0,1.0,0.0
18170940,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8912389278411865,0.180212989449501,0.1621666550636291,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9251206517219543,0.1996422857046127,0.1892611384391784,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.995192527770996,0.2879862785339355,0.1739021390676498,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.850409984588623,0.1563724875450134,0.1484490483999252,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8210271596908569,0.1395238041877746,0.6296148896217346,285.0302734375,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.26141357421875,285.02783203125,1.0,0.2867287993431091,1.0,1.0,0.0,1.0,-1.5643320083618164,1.564329981803894,2.006247086683288e-06,1.203845500946045,0.9183382987976074,0.9183382987976074,0.0,32.28677749633789,34.0,31539.5859375,-0.0,304.2728881835937,1.0,282.140380859375,284.2912292480469,295.0747375488281,297.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,32292.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204064130783081,1.0,0.0,0.0,3.507963895797729,3.5079879760742188,8.211141562242119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.22412109375,0.0,1431.55615234375,1895.4371337890625,0.0,1775.3668212890625,0.8848904967308044,1.0,0.0,3.0,1.0,0.0
18171000,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8912389278411865,0.180212989449501,0.1621666550636291,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9251206517219543,0.1996422857046127,0.1892611384391784,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.995192527770996,0.2879862785339355,0.1739021390676498,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.850409984588623,0.1563724875450134,0.1484490483999252,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8210271596908569,0.1395238041877746,0.6296148896217346,285.0302734375,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.26141357421875,285.02783203125,1.0,0.2867287993431091,1.0,1.0,0.0,1.0,-1.5643320083618164,1.564329981803894,2.006247086683288e-06,1.203845500946045,0.9183382987976074,0.9183382987976074,0.0,32.28677749633789,34.0,31539.5859375,-0.0,304.2728881835937,1.0,282.140380859375,284.2912292480469,295.0747375488281,297.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,32292.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204064130783081,1.0,0.0,0.0,3.507963895797729,3.5079879760742188,8.211141562242119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.22412109375,0.0,1431.55615234375,1895.4371337890625,0.0,1775.3668212890625,0.8848904967308044,1.0,0.0,3.0,1.0,0.0
18171060,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8914778828620911,0.1811688244342804,0.1632340103387832,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9243545532226562,0.2002002149820327,0.1899534612894058,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9956007599830629,0.2902455925941467,0.1751987636089325,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8498038649559021,0.1567954123020172,0.148979365825653,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8190971612930298,0.1391626447439193,0.6285277605056763,284.8751220703125,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.260498046875,284.8851013183594,1.0,0.2874839305877685,1.0,1.0,0.0,1.0,-1.5673316717147827,1.5673296451568604,2.013336597883608e-06,1.2060909271240234,0.797031044960022,0.797031044960022,0.0,32.52122116088867,37.0,32135.033203125,-0.0,306.3223571777344,1.0,281.8585510253906,284.1482238769531,295.21356201171875,297.3624572753906,293.1499938964844,293.1499938964844,282.1499938964844,41513.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315085530281067,1.0,0.0,0.0,3.3424394130706787,3.342463254928589,7.454531782968843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.24755859375,0.0,1321.889892578125,1895.4371337890625,0.0,1867.7261962890625,0.8550556302070618,1.0,0.0,3.0,1.0,0.0
18171120,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8914778828620911,0.1811688244342804,0.1632340103387832,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9243545532226562,0.2002002149820327,0.1899534612894058,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9956007599830629,0.2902455925941467,0.1751987636089325,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8498038649559021,0.1567954123020172,0.148979365825653,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8190971612930298,0.1391626447439193,0.6285277605056763,284.8751220703125,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.260498046875,284.8851013183594,1.0,0.2874839305877685,1.0,1.0,0.0,1.0,-1.5673316717147827,1.5673296451568604,2.013336597883608e-06,1.2060909271240234,0.797031044960022,0.797031044960022,0.0,32.52122116088867,37.0,32135.033203125,-0.0,306.3223571777344,1.0,281.8585510253906,284.1482238769531,295.21356201171875,297.3624572753906,293.1499938964844,293.1499938964844,282.1499938964844,41513.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315085530281067,1.0,0.0,0.0,3.3424394130706787,3.342463254928589,7.454531782968843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.24755859375,0.0,1321.889892578125,1895.4371337890625,0.0,1867.7261962890625,0.8550556302070618,1.0,0.0,3.0,1.0,0.0
18171180,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8878324031829834,0.1826321631669998,0.1643706560134887,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9189689755439758,0.2011128813028335,0.1906806975603103,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9967939257621764,0.2919058501720428,0.1794115453958511,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8456825017929077,0.1574891060590744,0.1495343446731567,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8137988448143005,0.1390379667282104,0.6275535821914673,285.0643920898437,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2590026855469,285.061767578125,1.0,0.289320170879364,1.0,1.0,0.0,1.0,-1.5741206407546997,1.5741186141967771,2.029654979196493e-06,1.2113635540008545,0.9583979845046996,0.9583979845046996,0.0,33.251853942871094,40.0,32121.8828125,-0.0,311.5235595703125,1.0,282.14019775390625,284.3064270019531,295.1913452148437,297.2734069824219,293.1499938964844,293.1499938964844,281.8500061035156,30652.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190018892288208,1.0,0.0,0.0,3.5479302406311035,3.5479543209075928,8.39930692109192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.4609375,0.0,1463.7335205078125,1895.4371337890625,0.0,1763.8167724609375,0.8924626708030701,1.0,0.0,3.0,1.0,0.0
18171240,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8878324031829834,0.1826321631669998,0.1643706560134887,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9189689755439758,0.2011128813028335,0.1906806975603103,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9967939257621764,0.2919058501720428,0.1794115453958511,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8456825017929077,0.1574891060590744,0.1495343446731567,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8137988448143005,0.1390379667282104,0.6275535821914673,285.0643920898437,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2590026855469,285.061767578125,1.0,0.289320170879364,1.0,1.0,0.0,1.0,-1.5741206407546997,1.5741186141967771,2.029654979196493e-06,1.2113635540008545,0.9583979845046996,0.9583979845046996,0.0,33.251853942871094,40.0,32121.8828125,-0.0,311.5235595703125,1.0,282.14019775390625,284.3064270019531,295.1913452148437,297.2734069824219,293.1499938964844,293.1499938964844,281.8500061035156,30652.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190018892288208,1.0,0.0,0.0,3.5479302406311035,3.5479543209075928,8.39930692109192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.4609375,0.0,1463.7335205078125,1895.4371337890625,0.0,1763.8167724609375,0.8924626708030701,1.0,0.0,3.0,1.0,0.0
18171300,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8852542638778687,0.1832072287797927,0.1650386899709701,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9153981804847716,0.2014737427234649,0.1911391019821167,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9974698424339294,0.2922407686710357,0.1821862012147903,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8429505825042725,0.157765045762062,0.1498900949954986,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8104268908500671,0.1389104276895523,0.627403736114502,284.92254638671875,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.25604248046875,284.8990478515625,1.0,0.2906009256839752,1.0,1.0,0.0,1.0,-1.5790513753890991,1.5790493488311768,2.041622792603448e-06,1.2152491807937622,0.8834109902381897,0.8834109902381897,0.0,33.75998306274414,40.0,33079.14453125,-0.0,315.266357421875,1.0,281.8989562988281,284.1185913085937,295.3048400878906,297.53680419921875,293.1499938964844,293.1499938964844,281.8500061035156,33675.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728854775428772,1.0,0.0,0.0,3.5916764736175537,3.59170150756836,8.607711947661301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.91064453125,0.0,1535.2027587890625,1895.4371337890625,0.0,1845.4813232421875,0.9028814435005188,1.0,0.0,3.0,1.0,0.0
18171360,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8805444240570068,0.1835207045078277,0.1654287576675415,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9096707701683044,0.201626718044281,0.1913827806711197,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9982815980911256,0.2919521927833557,0.1861237585544586,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8385106325149536,0.157874584197998,0.1500784754753112,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8051670789718628,0.1386167407035827,0.626501739025116,284.8789978027344,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.24920654296875,284.885009765625,1.0,0.2920540869235992,1.0,1.0,0.0,1.0,-1.5836825370788574,1.583680510520935,2.0529196262941696e-06,1.21891188621521,0.8328042030334473,0.8328042030334473,0.0,34.45970916748047,28.0,33012.5078125,-0.0,319.4013061523437,1.0,281.85809326171875,284.1185913085937,295.3310546875,297.53387451171875,293.1499938964844,293.1499938964844,282.1499938964844,39101.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735200822353363,1.0,0.0,0.0,3.482262134552002,3.4822869300842285,8.091261065601429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.22509765625,0.0,1452.2882080078125,1895.4371337890625,0.0,1898.8453369140625,0.8836990594863892,1.0,0.0,3.0,1.0,0.0
18171420,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8907997012138367,0.1848610341548919,0.1663908809423446,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.920437514781952,0.2024282068014145,0.1919462531805038,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9969348907470704,0.292925477027893,0.1799618899822235,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8467334508895874,0.1584808528423309,0.1504902094602584,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8119015097618103,0.1383394449949264,0.6245843172073364,285.0633239746094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.24493408203125,285.0590515136719,1.0,0.2893089354038238,1.0,1.0,0.0,1.0,-1.5763211250305176,1.5763189792633057,2.035137640632456e-06,1.2132285833358765,0.9892889857292176,0.9892889857292176,0.0,33.37866973876953,31.0,32681.291015625,-0.0,312.9206848144531,1.0,282.1420288085937,284.28131103515625,295.29217529296875,297.4203796386719,293.1499938964844,293.1499938964844,281.8500061035156,30934.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252277135848999,1.0,0.0,0.0,3.6576783657073975,3.6577036380767822,8.926975283429783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.58447265625,0.0,1591.4903564453125,1895.4371337890625,0.0,1815.24658203125,0.9178954362869264,1.0,0.0,3.0,1.0,0.0
18171480,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8907997012138367,0.1848610341548919,0.1663908809423446,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.920437514781952,0.2024282068014145,0.1919462531805038,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9969348907470704,0.292925477027893,0.1799618899822235,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8467334508895874,0.1584808528423309,0.1504902094602584,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8119015097618103,0.1383394449949264,0.6245843172073364,285.0633239746094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.24493408203125,285.0590515136719,1.0,0.2893089354038238,1.0,1.0,0.0,1.0,-1.5763211250305176,1.5763189792633057,2.035137640632456e-06,1.2132285833358765,0.9892889857292176,0.9892889857292176,0.0,33.37866973876953,31.0,32681.291015625,-0.0,312.9206848144531,1.0,282.1420288085937,284.28131103515625,295.29217529296875,297.4203796386719,293.1499938964844,293.1499938964844,281.8500061035156,30934.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252277135848999,1.0,0.0,0.0,3.6576783657073975,3.6577036380767822,8.926975283429783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.58447265625,0.0,1591.4903564453125,1895.4371337890625,0.0,1815.24658203125,0.9178954362869264,1.0,0.0,3.0,1.0,0.0
18171540,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8970317244529724,0.1856724172830581,0.1673250198364257,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9267807602882384,0.202864870429039,0.1925157755613327,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9960466027259828,0.295635849237442,0.1766909807920456,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8515357971191406,0.1588172614574432,0.1509258449077606,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8150413036346436,0.1378625780344009,0.6228908896446228,284.8571472167969,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2467041015625,284.8626403808594,1.0,0.2884742617607116,1.0,1.0,0.0,1.0,-1.572683572769165,1.572681546211243,2.0261738882254576e-06,1.2102298736572266,0.8414028882980347,0.8414028882980347,0.0,32.83277893066406,34.0,33322.4921875,-0.0,309.710205078125,1.0,281.8569641113281,284.07916259765625,295.4115295410156,297.64288330078125,293.1499938964844,293.1499938964844,282.1499938964844,39765.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401704788208008,1.0,0.0,0.0,3.575082778930664,3.575108766555786,8.528360240234178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4912109375,0.0,1560.9317626953125,1895.4371337890625,0.0,1941.033203125,0.9048776626586914,1.0,0.0,3.0,1.0,0.0
18171600,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8970317244529724,0.1856724172830581,0.1673250198364257,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9267807602882384,0.202864870429039,0.1925157755613327,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9960466027259828,0.295635849237442,0.1766909807920456,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8515357971191406,0.1588172614574432,0.1509258449077606,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8150413036346436,0.1378625780344009,0.6228908896446228,284.8571472167969,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2467041015625,284.8626403808594,1.0,0.2884742617607116,1.0,1.0,0.0,1.0,-1.572683572769165,1.572681546211243,2.0261738882254576e-06,1.2102298736572266,0.8414028882980347,0.8414028882980347,0.0,32.83277893066406,34.0,33322.4921875,-0.0,309.710205078125,1.0,281.8569641113281,284.07916259765625,295.4115295410156,297.64288330078125,293.1499938964844,293.1499938964844,282.1499938964844,39765.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401704788208008,1.0,0.0,0.0,3.575082778930664,3.575108766555786,8.528360240234178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4912109375,0.0,1560.9317626953125,1895.4371337890625,0.0,1941.033203125,0.9048776626586914,1.0,0.0,3.0,1.0,0.0
18171660,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8975257277488708,0.1870343685150146,0.168312132358551,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.926320493221283,0.2036700695753097,0.1930952370166778,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.996318519115448,0.2982263267040252,0.1776458621025085,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8511770963668823,0.1594455391168594,0.1513756811618805,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8132577538490295,0.1376437246799469,0.6213047504425049,285.0619201660156,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.25,285.0599060058594,1.0,0.2889738976955414,1.0,1.0,0.0,1.0,-1.5743426084518433,1.574340581893921,2.030013320108992e-06,1.211378574371338,1.0,1.0,0.0,32.99706268310547,37.0,33038.9765625,-0.0,310.9470520019531,1.0,282.142578125,284.267333984375,295.3648986816406,297.51202392578125,293.1499938964844,293.1499938964844,281.8500061035156,31511.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277467846870422,1.0,0.0,0.0,3.7201201915740967,3.7201461791992174,9.23436914490594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.56396484375,0.0,1670.67333984375,1895.4371337890625,0.0,1836.2244873046875,0.9327030181884766,1.0,0.0,3.0,1.0,0.0
18171720,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8975257277488708,0.1870343685150146,0.168312132358551,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.926320493221283,0.2036700695753097,0.1930952370166778,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.996318519115448,0.2982263267040252,0.1776458621025085,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8511770963668823,0.1594455391168594,0.1513756811618805,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8132577538490295,0.1376437246799469,0.6213047504425049,285.0619201660156,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.25,285.0599060058594,1.0,0.2889738976955414,1.0,1.0,0.0,1.0,-1.5743426084518433,1.574340581893921,2.030013320108992e-06,1.211378574371338,1.0,1.0,0.0,32.99706268310547,37.0,33038.9765625,-0.0,310.9470520019531,1.0,282.142578125,284.267333984375,295.3648986816406,297.51202392578125,293.1499938964844,293.1499938964844,281.8500061035156,31511.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277467846870422,1.0,0.0,0.0,3.7201201915740967,3.7201461791992174,9.23436914490594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.56396484375,0.0,1670.67333984375,1895.4371337890625,0.0,1836.2244873046875,0.9327030181884766,1.0,0.0,3.0,1.0,0.0
18171780,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8939813375473022,0.1879095286130905,0.1693467646837234,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9212031364440918,0.2041569799184799,0.1937530487775802,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9973244667053224,0.2994746267795563,0.1815583854913711,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8473141193389893,0.159837931394577,0.151906207203865,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.808049201965332,0.1372146755456924,0.6200913190841675,284.865478515625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2461242675781,284.8701171875,1.0,0.2906259298324585,1.0,1.0,0.0,1.0,-1.5802512168884275,1.5802491903305054,2.0441186734387884e-06,1.2158194780349731,0.8643407821655273,0.8643407821655273,0.0,33.6797981262207,40.0,33897.23828125,0.0,315.6317749023437,1.0,281.85650634765625,284.0655212402344,295.4903259277344,297.75213623046875,293.1499938964844,293.1499938964844,282.1499938964844,38966.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426127195358276,1.0,0.0,0.0,3.6604409217834473,3.660467624664306,8.940464795159642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.9306640625,0.0,1655.0150146484375,1895.4371337890625,0.0,1961.8892822265625,0.923664689064026,1.0,0.0,3.0,1.0,0.0
18171840,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8939813375473022,0.1879095286130905,0.1693467646837234,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9212031364440918,0.2041569799184799,0.1937530487775802,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9973244667053224,0.2994746267795563,0.1815583854913711,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8473141193389893,0.159837931394577,0.151906207203865,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.808049201965332,0.1372146755456924,0.6200913190841675,284.865478515625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2461242675781,284.8701171875,1.0,0.2906259298324585,1.0,1.0,0.0,1.0,-1.5802512168884275,1.5802491903305054,2.0441186734387884e-06,1.2158194780349731,0.8643407821655273,0.8643407821655273,0.0,33.6797981262207,40.0,33897.23828125,0.0,315.6317749023437,1.0,281.85650634765625,284.0655212402344,295.4903259277344,297.75213623046875,293.1499938964844,293.1499938964844,282.1499938964844,38966.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426127195358276,1.0,0.0,0.0,3.6604409217834473,3.660467624664306,8.940464795159642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.9306640625,0.0,1655.0150146484375,1895.4371337890625,0.0,1961.8892822265625,0.923664689064026,1.0,0.0,3.0,1.0,0.0
