time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171900,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8901000022888184,0.1884693652391433,0.169720709323883,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9163120985031128,0.2044678926467895,0.193959578871727,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.998032808303833,0.2996611297130584,0.1848248690366745,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8436033129692078,0.1600844413042068,0.15207539498806,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8034932017326355,0.1370190232992172,0.6190007925033569,285.0238647460937,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2426452636719,285.0467529296875,1.0,0.2917793691158294,1.0,1.0,0.0,1.0,-1.5837621688842771,1.583760142326355,2.052501713478705e-06,1.218433499336243,0.9634923934936525,0.9634923934936525,0.0,34.24376678466797,40.0,33375.16015625,0.0,318.8578796386719,1.0,282.10205078125,284.2527770996094,295.4259948730469,297.56072998046875,293.1499938964844,293.1499938964844,282.1499938964844,34522.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350337505340576,1.0,0.0,0.0,3.6837079524993896,3.683734178543091,9.054483598447404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.23583984375,0.0,1649.4605712890625,1895.4371337890625,0.0,1897.433349609375,0.9289854764938354,1.0,0.0,3.0,1.0,0.0
18171960,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8869772553443909,0.1892986893653869,0.1703957915306091,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9121639132499696,0.2049902379512787,0.1943966001272201,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9985945224761964,0.2998542189598083,0.1879157721996307,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8404299020767212,0.1605022549629211,0.1524275094270706,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7994140982627869,0.1369666457176208,0.6186121702194214,285.0763854980469,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2410583496094,285.0767822265625,1.0,0.2931540012359619,1.0,1.0,0.0,1.0,-1.5887629985809326,1.5887608528137207,2.0645470613089856e-06,1.2222158908843994,1.0,1.0,0.0,34.829193115234375,43.0,33642.828125,0.0,322.8868713378906,1.0,282.1427001953125,284.2646789550781,295.4468078613281,297.6300964355469,293.1499938964844,293.1499938964844,281.8500061035156,32350.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316489815711975,1.0,0.0,0.0,3.788878917694092,3.7889058589935294,9.57888005359564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.92578125,0.0,1762.41552734375,1895.4371337890625,0.0,1868.9061279296875,0.9487194418907166,1.0,0.0,3.0,1.0,0.0
18172020,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8778010606765747,0.190203458070755,0.1714902073144912,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.901375651359558,0.2055136561393737,0.1951205730438232,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.2987326979637146,0.1957843154668808,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8318040370941162,0.1609350591897964,0.153028130531311,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7887964248657227,0.1364864557981491,0.6173363924026489,284.882568359375,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.229736328125,284.88525390625,1.0,0.2964134216308594,1.0,1.0,0.0,1.0,-1.599581599235535,1.5995795726776123,2.090862608383759e-06,1.230488896369934,0.899869978427887,0.899869978427887,0.0,36.37745666503906,31.0,34681.19140625,0.0,332.45068359375,1.0,281.8559265136719,284.054443359375,295.5675964355469,297.8764038085937,293.1499938964844,293.1499938964844,281.54998779296875,37662.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477257251739502,1.0,0.0,0.0,3.766100406646729,3.766128063201904,9.46405066315492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.42626953125,0.0,1774.826904296875,1895.4371337890625,0.0,2005.8082275390625,0.9467697143554688,1.0,0.0,3.0,1.0,0.0
18172080,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8778010606765747,0.190203458070755,0.1714902073144912,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.901375651359558,0.2055136561393737,0.1951205730438232,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.2987326979637146,0.1957843154668808,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8318040370941162,0.1609350591897964,0.153028130531311,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7887964248657227,0.1364864557981491,0.6173363924026489,284.882568359375,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.229736328125,284.88525390625,1.0,0.2964134216308594,1.0,1.0,0.0,1.0,-1.599581599235535,1.5995795726776123,2.090862608383759e-06,1.230488896369934,0.899869978427887,0.899869978427887,0.0,36.37745666503906,31.0,34681.19140625,0.0,332.45068359375,1.0,281.8559265136719,284.054443359375,295.5675964355469,297.8764038085937,293.1499938964844,293.1499938964844,281.54998779296875,37662.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477257251739502,1.0,0.0,0.0,3.766100406646729,3.766128063201904,9.46405066315492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.42626953125,0.0,1774.826904296875,1895.4371337890625,0.0,2005.8082275390625,0.9467697143554688,1.0,0.0,3.0,1.0,0.0
18172140,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8833317160606384,0.1906948089599609,0.1719167679548263,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9066483974456788,0.2056581228971481,0.1952612102031707,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9990000128746032,0.2974077761173248,0.192405566573143,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8361507654190063,0.1610528379678726,0.1531422138214111,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7915300726890564,0.1356651335954666,0.6137163639068604,284.8235778808594,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2165832519531,284.8411865234375,1.0,0.2940384745597839,1.0,1.0,0.0,1.0,-1.592012643814087,1.592010498046875,2.072111328743631e-06,1.2244213819503784,0.7698493003845215,0.7698493003845215,0.0,35.63276672363281,25.0,34660.0390625,0.0,326.6611328125,1.0,281.5580749511719,284.0299377441406,295.5827331542969,297.918701171875,293.1499938964844,293.1499938964844,281.8500061035156,47320.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600151896476746,1.0,0.0,0.0,3.333864212036133,3.3338892459869385,7.416331868626003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.41748046875,0.0,1352.87646484375,1895.4371337890625,0.0,2112.7060546875,0.859706699848175,1.0,0.0,3.0,1.0,0.0
18172200,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8833317160606384,0.1906948089599609,0.1719167679548263,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9066483974456788,0.2056581228971481,0.1952612102031707,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9990000128746032,0.2974077761173248,0.192405566573143,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8361507654190063,0.1610528379678726,0.1531422138214111,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7915300726890564,0.1356651335954666,0.6137163639068604,284.8235778808594,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2165832519531,284.8411865234375,1.0,0.2940384745597839,1.0,1.0,0.0,1.0,-1.592012643814087,1.592010498046875,2.072111328743631e-06,1.2244213819503784,0.7698493003845215,0.7698493003845215,0.0,35.63276672363281,25.0,34660.0390625,0.0,326.6611328125,1.0,281.5580749511719,284.0299377441406,295.5827331542969,297.918701171875,293.1499938964844,293.1499938964844,281.8500061035156,47320.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600151896476746,1.0,0.0,0.0,3.333864212036133,3.3338892459869385,7.416331868626003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.41748046875,0.0,1352.87646484375,1895.4371337890625,0.0,2112.7060546875,0.859706699848175,1.0,0.0,3.0,1.0,0.0
18172260,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9007629156112672,0.1921916753053665,0.1729517132043838,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.925349771976471,0.2065395712852478,0.1958224773406982,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9972760677337646,0.3002310693264007,0.1813533902168274,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8505494594573975,0.1617593914270401,0.1535759568214416,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8044198155403137,0.1353785842657089,0.6113458871841431,285.01629638671875,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2237548828125,285.01190185546875,1.0,0.2898109853267669,1.0,1.0,0.0,1.0,-1.578333020210266,1.5783309936523438,2.0384065919643035e-06,1.2133773565292358,0.9054020047187804,0.9054020047187804,0.0,33.5885009765625,28.0,34246.00390625,0.0,314.4555053710937,1.0,281.8403625488281,284.18621826171875,295.513916015625,297.7450256347656,293.1499938964844,293.1499938964844,281.54998779296875,32746.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426367402076721,1.0,0.0,0.0,3.493696928024292,3.493720769882202,8.144486969285936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9951171875,0.0,1419.2880859375,1895.4371337890625,0.0,1962.094970703125,0.8818382024765015,1.0,0.0,3.0,1.0,0.0
18172320,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9007629156112672,0.1921916753053665,0.1729517132043838,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.925349771976471,0.2065395712852478,0.1958224773406982,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9972760677337646,0.3002310693264007,0.1813533902168274,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8505494594573975,0.1617593914270401,0.1535759568214416,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8044198155403137,0.1353785842657089,0.6113458871841431,285.01629638671875,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2237548828125,285.01190185546875,1.0,0.2898109853267669,1.0,1.0,0.0,1.0,-1.578333020210266,1.5783309936523438,2.0384065919643035e-06,1.2133773565292358,0.9054020047187804,0.9054020047187804,0.0,33.5885009765625,28.0,34246.00390625,0.0,314.4555053710937,1.0,281.8403625488281,284.18621826171875,295.513916015625,297.7450256347656,293.1499938964844,293.1499938964844,281.54998779296875,32746.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426367402076721,1.0,0.0,0.0,3.493696928024292,3.493720769882202,8.144486969285936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9951171875,0.0,1419.2880859375,1895.4371337890625,0.0,1962.094970703125,0.8818382024765015,1.0,0.0,3.0,1.0,0.0
18172380,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9125192761421204,0.1931096315383911,0.1739354133605957,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9375154376029968,0.2070697695016861,0.1964310407638549,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9954013228416444,0.3045598566532135,0.1745574027299881,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8599698543548584,0.1622114926576614,0.1540775746107101,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8119330406188965,0.1349696964025497,0.6097033619880676,284.8738098144531,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2338562011719,284.8851318359375,1.0,0.2876940667629242,1.0,1.0,0.0,1.0,-1.570711612701416,1.5707095861434937,2.0196177956677275e-06,1.207078456878662,0.7815441489219666,0.7815441489219666,0.0,32.45659255981445,31.0,34417.80078125,0.0,307.760009765625,1.0,281.55963134765625,284.07049560546875,295.6171264648437,297.9197998046875,293.1499938964844,293.1499938964844,281.8500061035156,42662.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510942816734314,1.0,0.0,0.0,3.265097141265869,3.265120267868042,7.113535502867308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.4384765625,0.0,1252.633544921875,1895.4371337890625,0.0,2034.9259033203125,0.8393643498420715,1.0,0.0,3.0,1.0,0.0
18172440,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9125192761421204,0.1931096315383911,0.1739354133605957,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9375154376029968,0.2070697695016861,0.1964310407638549,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9954013228416444,0.3045598566532135,0.1745574027299881,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8599698543548584,0.1622114926576614,0.1540775746107101,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8119330406188965,0.1349696964025497,0.6097033619880676,284.8738098144531,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2338562011719,284.8851318359375,1.0,0.2876940667629242,1.0,1.0,0.0,1.0,-1.570711612701416,1.5707095861434937,2.0196177956677275e-06,1.207078456878662,0.7815441489219666,0.7815441489219666,0.0,32.45659255981445,31.0,34417.80078125,0.0,307.760009765625,1.0,281.55963134765625,284.07049560546875,295.6171264648437,297.9197998046875,293.1499938964844,293.1499938964844,281.8500061035156,42662.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510942816734314,1.0,0.0,0.0,3.265097141265869,3.265120267868042,7.113535502867308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.4384765625,0.0,1252.633544921875,1895.4371337890625,0.0,2034.9259033203125,0.8393643498420715,1.0,0.0,3.0,1.0,0.0
18172500,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.915611743927002,0.1937773674726486,0.1743740737438202,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.940299928188324,0.2074719220399856,0.1966891586780548,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9949355125427246,0.3067276775836944,0.1731157302856445,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8621954321861267,0.1625453233718872,0.1542951315641403,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8132433891296387,0.134867250919342,0.6088302731513977,285.0228881835937,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2395935058594,285.04052734375,1.0,0.2872439920902252,1.0,1.0,0.0,1.0,-1.5690277814865112,1.5690258741378784,2.015403651967062e-06,1.2056167125701904,0.878031849861145,0.878031849861145,0.0,32.22286605834961,31.0,34013.98828125,0.0,306.3329467773437,1.0,281.79229736328125,284.22705078125,295.5562438964844,297.7336120605469,293.1499938964844,293.1499938964844,281.8500061035156,34549.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416694164276123,1.0,0.0,0.0,3.3233113288879395,3.323333740234375,7.36945480639406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.62109375,0.0,1255.1087646484375,1895.4371337890625,0.0,1953.8243408203125,0.8481820821762085,1.0,0.0,3.0,1.0,0.0
18172560,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9186688661575316,0.1946164965629577,0.1750759482383728,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9428219795227052,0.2080168724060058,0.1971535682678222,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9945799708366394,0.3088904321193695,0.1720627248287201,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8642446994781494,0.1629971116781234,0.1546786427497863,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8143951892852783,0.1348761618137359,0.6086651086807251,285.0428771972656,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2462158203125,285.038330078125,1.0,0.2871831655502319,1.0,1.0,0.0,1.0,-1.5694239139556885,1.569421887397766,2.016200596699491e-06,1.205787181854248,0.9226982593536376,0.9226982593536376,0.0,32.08456039428711,34.0,34249.03515625,0.0,306.1525573730469,1.0,281.83984375,284.2060546875,295.5773010253906,297.8002014160156,293.1499938964844,293.1499938964844,281.54998779296875,31121.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369956374168396,1.0,0.0,0.0,3.4647815227508545,3.4648048877716064,8.010230772015348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.34814453125,0.0,1376.63134765625,1895.4371337890625,0.0,1914.0423583984373,0.8740352988243103,1.0,0.0,3.0,1.0,0.0
18172620,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9183549880981444,0.1955013871192932,0.1760951578617096,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.941660225391388,0.2085519880056381,0.1978343278169632,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.995084583759308,0.311710000038147,0.1735690087080001,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8634089231491089,0.163468062877655,0.1552640795707702,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8122201561927795,0.1345250755548477,0.6076874732971191,284.8750915527344,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.249267578125,284.88531494140625,1.0,0.2880229651927948,1.0,1.0,0.0,1.0,-1.5728012323379517,1.5727992057800293,2.024093419095152e-06,1.208211898803711,0.7953477501869202,0.7953477501869202,0.0,32.34865951538086,37.0,34728.33203125,0.0,308.4712219238281,1.0,281.5588684082031,284.0549621582031,295.68511962890625,298.00592041015625,293.1499938964844,293.1499938964844,281.8500061035156,41100.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749915599822998,1.0,0.0,0.0,3.3139803409576416,3.3140039443969727,7.328130209316441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.470703125,0.0,1290.3853759765625,1895.4371337890625,0.0,2024.720947265625,0.8483241200447083,1.0,0.0,3.0,1.0,0.0
18172680,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9183549880981444,0.1955013871192932,0.1760951578617096,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.941660225391388,0.2085519880056381,0.1978343278169632,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.995084583759308,0.311710000038147,0.1735690087080001,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8634089231491089,0.163468062877655,0.1552640795707702,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8122201561927795,0.1345250755548477,0.6076874732971191,284.8750915527344,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.249267578125,284.88531494140625,1.0,0.2880229651927948,1.0,1.0,0.0,1.0,-1.5728012323379517,1.5727992057800293,2.024093419095152e-06,1.208211898803711,0.7953477501869202,0.7953477501869202,0.0,32.34865951538086,37.0,34728.33203125,0.0,308.4712219238281,1.0,281.5588684082031,284.0549621582031,295.68511962890625,298.00592041015625,293.1499938964844,293.1499938964844,281.8500061035156,41100.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749915599822998,1.0,0.0,0.0,3.3139803409576416,3.3140039443969727,7.328130209316441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.470703125,0.0,1290.3853759765625,1895.4371337890625,0.0,2024.720947265625,0.8483241200447083,1.0,0.0,3.0,1.0,0.0
18172740,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9135767221450806,0.1969576328992843,0.17720927298069,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9357857704162598,0.2094732969999313,0.1985611617565155,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9964272975921632,0.3135634660720825,0.1780384927988052,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8588628768920898,0.1642396599054336,0.1558844149112701,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8064026832580566,0.1343715935945511,0.606633186340332,285.0542297363281,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2501220703125,285.0498046875,1.0,0.2899287045001983,1.0,1.0,0.0,1.0,-1.5798534154891968,1.5798513889312744,2.041061634372454e-06,1.2136512994766235,0.9467487931251526,0.9467487931251526,0.0,33.10967254638672,40.0,34669.4453125,0.0,313.90625,1.0,281.840576171875,284.1997375488281,295.6333923339844,297.8831481933594,293.1499938964844,293.1499938964844,281.54998779296875,30646.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390026450157166,1.0,0.0,0.0,3.518094539642334,3.518118381500244,8.25863594400289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.6142578125,0.0,1430.7742919921875,1895.4371337890625,0.0,1931.0888671875,0.8857600092887878,1.0,0.0,3.0,1.0,0.0
18172800,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9135767221450806,0.1969576328992843,0.17720927298069,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9357857704162598,0.2094732969999313,0.1985611617565155,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9964272975921632,0.3135634660720825,0.1780384927988052,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8588628768920898,0.1642396599054336,0.1558844149112701,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8064026832580566,0.1343715935945511,0.606633186340332,285.0542297363281,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2501220703125,285.0498046875,1.0,0.2899287045001983,1.0,1.0,0.0,1.0,-1.5798534154891968,1.5798513889312744,2.041061634372454e-06,1.2136512994766235,0.9467487931251526,0.9467487931251526,0.0,33.10967254638672,40.0,34669.4453125,0.0,313.90625,1.0,281.840576171875,284.1997375488281,295.6333923339844,297.8831481933594,293.1499938964844,293.1499938964844,281.54998779296875,30646.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390026450157166,1.0,0.0,0.0,3.518094539642334,3.518118381500244,8.25863594400289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.6142578125,0.0,1430.7742919921875,1895.4371337890625,0.0,1931.0888671875,0.8857600092887878,1.0,0.0,3.0,1.0,0.0
18172860,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9062420725822448,0.1981238722801208,0.178406536579132,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.927059769630432,0.2103277146816253,0.1994541883468628,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9979371428489684,0.3140738010406494,0.184349775314331,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8523178696632385,0.1650390923023224,0.1566885262727737,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7984126806259155,0.134264200925827,0.6063293814659119,284.8739013671875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2451171875,284.88238525390625,1.0,0.2927497327327728,1.0,1.0,0.0,1.0,-1.5905390977859497,1.5905370712280271,2.067105015157722e-06,1.222034573554993,0.8159183263778687,0.8159183263778687,0.0,34.25986862182617,43.0,35357.30078125,0.0,322.2193298339844,1.0,281.5582275390625,284.0276184082031,295.73095703125,298.0912170410156,293.1499938964844,293.1499938964844,281.8500061035156,40064.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543034553527832,1.0,0.0,0.0,3.412126064300537,3.412150382995605,7.768611567371408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.80712890625,0.0,1383.934814453125,1895.4371337890625,0.0,2062.79638671875,0.8690317869186401,1.0,0.0,3.0,1.0,0.0
18172920,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9062420725822448,0.1981238722801208,0.178406536579132,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.927059769630432,0.2103277146816253,0.1994541883468628,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9979371428489684,0.3140738010406494,0.184349775314331,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8523178696632385,0.1650390923023224,0.1566885262727737,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7984126806259155,0.134264200925827,0.6063293814659119,284.8739013671875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2451171875,284.88238525390625,1.0,0.2927497327327728,1.0,1.0,0.0,1.0,-1.5905390977859497,1.5905370712280271,2.067105015157722e-06,1.222034573554993,0.8159183263778687,0.8159183263778687,0.0,34.25986862182617,43.0,35357.30078125,0.0,322.2193298339844,1.0,281.5582275390625,284.0276184082031,295.73095703125,298.0912170410156,293.1499938964844,293.1499938964844,281.8500061035156,40064.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543034553527832,1.0,0.0,0.0,3.412126064300537,3.412150382995605,7.768611567371408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.80712890625,0.0,1383.934814453125,1895.4371337890625,0.0,2062.79638671875,0.8690317869186401,1.0,0.0,3.0,1.0,0.0
18172980,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.899865984916687,0.2002894729375839,0.1800785064697265,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.918919324874878,0.2120456844568252,0.2008412778377533,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990071654319764,0.3146364092826843,0.1907636523246765,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8464760780334473,0.1666277945041656,0.1579880267381668,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.791144847869873,0.134854570031166,0.6081497669219971,285.0643920898437,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2460021972656,285.0611267089844,1.0,0.2963589429855346,1.0,1.0,0.0,1.0,-1.6056549549102783,1.6056528091430664,2.1043349534011213e-06,1.2339198589324951,0.9764932990074158,0.9764932990074158,0.0,35.593299865722656,46.0,35341.79296875,0.0,333.3547058105469,1.0,281.8414611816406,284.18768310546875,295.6674194335937,297.959228515625,293.1499938964844,293.1499938964844,281.54998779296875,30668.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451353669166565,1.0,0.0,0.0,3.605171203613281,3.6051957607269287,8.672515150465188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.87255859375,0.0,1528.4759521484375,1895.4371337890625,0.0,1983.5155029296875,0.9056880474090576,1.0,0.0,3.0,1.0,0.0
18173040,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.899865984916687,0.2002894729375839,0.1800785064697265,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.918919324874878,0.2120456844568252,0.2008412778377533,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990071654319764,0.3146364092826843,0.1907636523246765,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8464760780334473,0.1666277945041656,0.1579880267381668,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.791144847869873,0.134854570031166,0.6081497669219971,285.0643920898437,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2460021972656,285.0611267089844,1.0,0.2963589429855346,1.0,1.0,0.0,1.0,-1.6056549549102783,1.6056528091430664,2.1043349534011213e-06,1.2339198589324951,0.9764932990074158,0.9764932990074158,0.0,35.593299865722656,46.0,35341.79296875,0.0,333.3547058105469,1.0,281.8414611816406,284.18768310546875,295.6674194335937,297.959228515625,293.1499938964844,293.1499938964844,281.54998779296875,30668.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451353669166565,1.0,0.0,0.0,3.605171203613281,3.6051957607269287,8.672515150465188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.87255859375,0.0,1528.4759521484375,1895.4371337890625,0.0,1983.5155029296875,0.9056880474090576,1.0,0.0,3.0,1.0,0.0
18173100,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.897209644317627,0.2013048678636551,0.1811349987983703,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.915463924407959,0.2129337340593338,0.2017729133367538,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.3147597014904022,0.1938405930995941,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8440682888031006,0.1674795448780059,0.1588611900806427,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7880805134773254,0.1352259665727615,0.6100616455078125,284.91705322265625,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2464599609375,284.894287109375,1.0,0.2984550595283508,1.0,1.0,0.0,1.0,-1.6150789260864258,1.615076780319214,2.127804009433021e-06,1.2413678169250488,0.8967833518981934,0.8967833518981934,0.0,36.309452056884766,46.0,36322.08203125,0.0,340.07861328125,1.0,281.5977783203125,283.9954528808594,295.7543029785156,298.2009582519531,293.1499938964844,293.1499938964844,281.54998779296875,33709.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555744647979736,1.0,0.0,0.0,3.6478450298309326,3.647870779037476,8.879041502041218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.69482421875,0.0,1600.677490234375,1895.4371337890625,0.0,2073.869384765625,0.9157604575157166,1.0,0.0,3.0,1.0,0.0
18173160,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8929683566093445,0.2020893394947052,0.1819317042827606,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9105209708213806,0.2136696577072143,0.2025408744812011,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.3144723773002624,0.19766865670681,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8404941558837891,0.1682223975658416,0.1596216559410095,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7838574051856995,0.1355093568563461,0.611583948135376,284.8761901855469,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2441711425781,284.8823547363281,1.0,0.3006860017776489,1.0,1.0,0.0,1.0,-1.6242936849594116,1.6242915391921997,2.1509201815206325e-06,1.248658299446106,0.8465905785560608,0.8465905785560608,0.0,37.18095397949219,49.0,36264.16796875,0.0,347.1965026855469,1.0,281.5576171875,283.9962463378906,295.75506591796875,298.1705627441406,293.1499938964844,293.1499938964844,281.8500061035156,38845.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619869709014893,1.0,0.0,0.0,3.546429395675659,3.546454668045044,8.392201493734319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.76025390625,0.0,1521.6248779296875,1895.4371337890625,0.0,2130.023193359375,0.8979616761207581,1.0,0.0,3.0,1.0,0.0
18173220,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8856239914894104,0.2046139985322952,0.1839725524187088,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.902135729789734,0.2158723473548889,0.2044446170330047,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9990000128746032,0.3143250048160553,0.204999029636383,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.834251344203949,0.1703191697597503,0.1614634096622467,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7763563394546509,0.1365912407636642,0.6159020662307739,285.0762939453125,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2472839355469,285.0745544433594,1.0,0.3055546581745147,1.0,1.0,0.0,1.0,-1.6452244520187378,1.6452221870422363,2.2039716895960737e-06,1.2651822566986084,1.0,1.0,0.0,39.00958633422852,37.0,36213.6640625,0.0,363.21978759765625,1.0,281.842529296875,284.17333984375,295.6815795898437,298.02838134765625,293.1499938964844,293.1499938964844,281.54998779296875,31182.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541637420654297,1.0,0.0,0.0,3.716376543045044,3.716402530670166,9.215792715622228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.43505859375,0.0,1663.61083984375,1895.4371337890625,0.0,2061.580810546875,0.9313885569572448,1.0,0.0,3.0,1.0,0.0
18173280,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8856239914894104,0.2046139985322952,0.1839725524187088,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.902135729789734,0.2158723473548889,0.2044446170330047,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9990000128746032,0.3143250048160553,0.204999029636383,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.834251344203949,0.1703191697597503,0.1614634096622467,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7763563394546509,0.1365912407636642,0.6159020662307739,285.0762939453125,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2472839355469,285.0745544433594,1.0,0.3055546581745147,1.0,1.0,0.0,1.0,-1.6452244520187378,1.6452221870422363,2.2039716895960737e-06,1.2651822566986084,1.0,1.0,0.0,39.00958633422852,37.0,36213.6640625,0.0,363.21978759765625,1.0,281.842529296875,284.17333984375,295.6815795898437,298.02838134765625,293.1499938964844,293.1499938964844,281.54998779296875,31182.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541637420654297,1.0,0.0,0.0,3.716376543045044,3.716402530670166,9.215792715622228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.43505859375,0.0,1663.61083984375,1895.4371337890625,0.0,2061.580810546875,0.9313885569572448,1.0,0.0,3.0,1.0,0.0
18173340,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8968598246574402,0.2066501826047897,0.1859928965568542,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9137840867042542,0.2178368717432022,0.2064185887575149,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.3149320185184479,0.1996357440948486,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8441962599754333,0.1722685843706131,0.1633848249912262,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7852879166603088,0.1376033127307891,0.6206696033477783,284.8710632324219,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2511291503906,284.87322998046875,1.0,0.3049005270004272,1.0,1.0,0.0,1.0,-1.6516261100769043,1.6516238451004028,2.220581336587202e-06,1.2704225778579712,0.8753737807273865,0.8753737807273865,0.0,38.109962463378906,25.0,37014.25,0.0,364.0910034179688,1.0,281.557373046875,283.9571228027344,295.7557067871094,298.22540283203125,293.1499938964844,293.1499938964844,281.8500061035156,38183.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713452577590942,1.0,0.0,0.0,3.683284282684326,3.6833112239837646,9.052400855580344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.7275390625,0.0,1676.600341796875,1895.4371337890625,0.0,2212.793701171875,0.9280986189842224,1.0,0.0,3.0,1.0,0.0
18173400,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8968598246574402,0.2066501826047897,0.1859928965568542,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9137840867042542,0.2178368717432022,0.2064185887575149,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.3149320185184479,0.1996357440948486,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8441962599754333,0.1722685843706131,0.1633848249912262,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7852879166603088,0.1376033127307891,0.6206696033477783,284.8710632324219,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2511291503906,284.87322998046875,1.0,0.3049005270004272,1.0,1.0,0.0,1.0,-1.6516261100769043,1.6516238451004028,2.220581336587202e-06,1.2704225778579712,0.8753737807273865,0.8753737807273865,0.0,38.109962463378906,25.0,37014.25,0.0,364.0910034179688,1.0,281.557373046875,283.9571228027344,295.7557067871094,298.22540283203125,293.1499938964844,293.1499938964844,281.8500061035156,38183.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713452577590942,1.0,0.0,0.0,3.683284282684326,3.6833112239837646,9.052400855580344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.7275390625,0.0,1676.600341796875,1895.4371337890625,0.0,2212.793701171875,0.9280986189842224,1.0,0.0,3.0,1.0,0.0
18173460,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.928563117980957,0.2093044370412826,0.1879961937665939,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9469947218894958,0.2202600389719009,0.2083753645420074,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9973806142807008,0.3202973008155823,0.1817964613437652,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8708513379096985,0.1746075302362442,0.1652993261814117,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8101126551628113,0.1389959454536438,0.6255543828010559,285.0491638183594,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.26983642578125,285.0458984375,1.0,0.2999686598777771,1.0,1.0,0.0,1.0,-1.6431313753128052,1.6431292295455933,2.198907168349251e-06,1.26376473903656,1.0,1.0,0.0,34.93522644042969,28.0,36302.07421875,0.0,350.71209716796875,1.0,281.8431396484375,284.129150390625,295.6639709472656,298.03326416015625,293.1499938964844,293.1499938964844,281.54998779296875,32524.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615911364555359,1.0,0.0,0.0,3.799365282058716,3.799392461776733,9.631976354285143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.59716796875,0.0,1777.0509033203125,1895.4371337890625,0.0,2126.543212890625,0.9512400031089784,1.0,0.0,3.0,1.0,0.0
18173520,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.928563117980957,0.2093044370412826,0.1879961937665939,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9469947218894958,0.2202600389719009,0.2083753645420074,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9973806142807008,0.3202973008155823,0.1817964613437652,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8708513379096985,0.1746075302362442,0.1652993261814117,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8101126551628113,0.1389959454536438,0.6255543828010559,285.0491638183594,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.26983642578125,285.0458984375,1.0,0.2999686598777771,1.0,1.0,0.0,1.0,-1.6431313753128052,1.6431292295455933,2.198907168349251e-06,1.26376473903656,1.0,1.0,0.0,34.93522644042969,28.0,36302.07421875,0.0,350.71209716796875,1.0,281.8431396484375,284.129150390625,295.6639709472656,298.03326416015625,293.1499938964844,293.1499938964844,281.54998779296875,32524.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615911364555359,1.0,0.0,0.0,3.799365282058716,3.799392461776733,9.631976354285143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.59716796875,0.0,1777.0509033203125,1895.4371337890625,0.0,2126.543212890625,0.9512400031089784,1.0,0.0,3.0,1.0,0.0
18173580,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9557147026062012,0.2115092575550079,0.190115138888359,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9721646904945374,0.2224640697240829,0.2105241119861602,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9927756190299988,0.3291795253753662,0.1672158241271972,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8942314386367798,0.1768123060464859,0.1674133539199829,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8295571804046631,0.1404353827238083,0.6318909525871277,284.845703125,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.2992248535156,284.8510131835937,1.0,0.2976692616939544,1.0,1.0,0.0,1.0,-1.640889048576355,1.6408867835998535,2.193035925301956e-06,1.2618613243103027,0.8573293089866638,0.8573293089866638,0.0,32.866554260253906,48.0,36761.984375,0.0,343.7668762207031,1.0,281.5562438964844,283.930908203125,295.7204895019531,298.179443359375,293.1499938964844,293.1499938964844,281.8500061035156,40319.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742539644241333,1.0,0.0,0.0,3.6916427612304688,3.6916699409484863,9.093532185033836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.021484375,0.0,1702.891357421875,1895.4371337890625,0.0,2238.706298828125,0.9316782355308532,1.0,0.0,3.0,1.0,0.0
18173640,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9557147026062012,0.2115092575550079,0.190115138888359,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9721646904945374,0.2224640697240829,0.2105241119861602,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9927756190299988,0.3291795253753662,0.1672158241271972,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8942314386367798,0.1768123060464859,0.1674133539199829,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8295571804046631,0.1404353827238083,0.6318909525871277,284.845703125,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.2992248535156,284.8510131835937,1.0,0.2976692616939544,1.0,1.0,0.0,1.0,-1.640889048576355,1.6408867835998535,2.193035925301956e-06,1.2618613243103027,0.8573293089866638,0.8573293089866638,0.0,32.866554260253906,48.0,36761.984375,0.0,343.7668762207031,1.0,281.5562438964844,283.930908203125,295.7204895019531,298.179443359375,293.1499938964844,293.1499938964844,281.8500061035156,40319.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742539644241333,1.0,0.0,0.0,3.6916427612304688,3.6916699409484863,9.093532185033836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.021484375,0.0,1702.891357421875,1895.4371337890625,0.0,2238.706298828125,0.9316782355308532,1.0,0.0,3.0,1.0,0.0
18173700,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9548310041427612,0.212846428155899,0.1911243349313736,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9712727665901184,0.2237343490123748,0.2115813344717025,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9934725761413574,0.3334573209285736,0.1689993441104889,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8937546610832214,0.1780569404363632,0.1684745550155639,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8289229273796082,0.1413075476884842,0.635318398475647,285.0131225585937,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.31475830078125,285.0357360839844,1.0,0.3000118434429168,1.0,1.0,0.0,1.0,-1.650882124900818,1.650879979133606,2.218342615378788e-06,1.269556999206543,0.9574262499809264,0.9574262499809264,0.0,33.297733306884766,48.0,36220.64453125,0.0,350.17626953125,1.0,281.80255126953125,284.1266784667969,295.6332092285156,297.95184326171875,293.1499938964844,293.1499938964844,281.8500061035156,35310.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657326459884644,1.0,0.0,0.0,3.700994491577149,3.7010209560394287,9.139662324741948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.54931640625,0.0,1676.305908203125,1895.4371337890625,0.0,2163.039306640625,0.9337469935417176,1.0,0.0,3.0,1.0,0.0
