time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173760,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9464823603630066,0.2145264595746994,0.1925490498542785,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9633197784423828,0.2252840846776962,0.21297487616539,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9958606362342834,0.3365938365459442,0.1760547161102295,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8866141438484192,0.1795360594987869,0.1698186695575714,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8227418661117554,0.1423854827880859,0.6399493217468262,285.0707397460937,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.32720947265625,285.0722045898437,1.0,0.3043496012687683,1.0,1.0,0.0,1.0,-1.6699016094207764,1.669899344444275,2.267343461426208e-06,1.2844805717468262,1.0,1.0,0.0,34.64567947387695,68.0,36633.88671875,0.0,364.0657653808594,1.0,281.8432006835937,284.1432800292969,295.634521484375,298.0048217773437,293.1499938964844,293.1499938964844,281.54998779296875,32605.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621397376060486,1.0,0.0,0.0,3.804972887039185,3.805000066757202,9.660428759161732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.0244140625,0.0,1784.814208984375,1895.4371337890625,0.0,2131.36669921875,0.9526517987251282,1.0,0.0,3.0,1.0,0.0
18173820,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9073601961135864,0.2171538770198822,0.1952937841415405,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9241108298301696,0.227953627705574,0.2158145606517791,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.3371789157390594,0.2028195858001709,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8549994230270386,0.1821700632572174,0.1725942939519882,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.793464183807373,0.1442217975854873,0.6495779156684875,284.91290283203125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3242492675781,284.9182434082031,1.0,0.3180660307407379,1.0,1.0,0.0,1.0,-1.7236250638961792,1.7236226797103882,2.409549324511317e-06,1.326778531074524,0.9263769388198853,0.9263769388198853,0.0,40.23340606689453,88.0,38273.7734375,0.0,410.1195983886719,1.0,281.5558166503906,283.959228515625,295.71746826171875,298.2403259277344,293.1499938964844,293.1499938964844,281.25,36717.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791648507118225,1.0,0.0,0.0,3.800826549530029,3.800854444503784,9.639386462367838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.9716796875,0.0,1811.5718994140625,1895.4371337890625,0.0,2282.645263671875,0.9544258713722228,1.0,0.0,3.0,1.0,0.0
18173880,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9073601961135864,0.2171538770198822,0.1952937841415405,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9241108298301696,0.227953627705574,0.2158145606517791,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.3371789157390594,0.2028195858001709,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8549994230270386,0.1821700632572174,0.1725942939519882,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.793464183807373,0.1442217975854873,0.6495779156684875,284.91290283203125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3242492675781,284.9182434082031,1.0,0.3180660307407379,1.0,1.0,0.0,1.0,-1.7236250638961792,1.7236226797103882,2.409549324511317e-06,1.326778531074524,0.9263769388198853,0.9263769388198853,0.0,40.23340606689453,88.0,38273.7734375,0.0,410.1195983886719,1.0,281.5558166503906,283.959228515625,295.71746826171875,298.2403259277344,293.1499938964844,293.1499938964844,281.25,36717.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791648507118225,1.0,0.0,0.0,3.800826549530029,3.800854444503784,9.639386462367838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.9716796875,0.0,1811.5718994140625,1895.4371337890625,0.0,2282.645263671875,0.9544258713722228,1.0,0.0,3.0,1.0,0.0
18173940,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8540250062942505,0.2193895727396011,0.197665587067604,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.867743730545044,0.230336919426918,0.2184521555900573,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9866860508918762,0.3304443657398224,0.2329452186822891,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.808741569519043,0.1845652908086776,0.1752467900514602,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7477044463157654,0.145660251379013,0.6581084728240967,284.8700561523437,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2956848144531,284.8822326660156,1.0,0.3365476131439209,1.0,1.0,0.0,1.0,-1.7787959575653076,1.7787933349609375,2.561910605436424e-06,1.3708010911941528,0.8354536890983582,0.8354536890983582,0.0,50.839935302734375,106.0,39533.359375,0.0,475.1170349121094,1.0,281.2572021484375,283.904541015625,295.70928955078125,298.3292541503906,293.1499938964844,293.1499938964844,281.54998779296875,42174.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971756458282471,1.0,0.0,0.0,3.560925006866455,3.560951232910156,8.460946787636203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.330078125,0.0,1562.33642578125,1895.4371337890625,0.0,2445.63134765625,0.9056244492530824,1.0,0.0,3.0,1.0,0.0
18174000,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8540250062942505,0.2193895727396011,0.197665587067604,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.867743730545044,0.230336919426918,0.2184521555900573,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9866860508918762,0.3304443657398224,0.2329452186822891,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.808741569519043,0.1845652908086776,0.1752467900514602,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7477044463157654,0.145660251379013,0.6581084728240967,284.8700561523437,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2956848144531,284.8822326660156,1.0,0.3365476131439209,1.0,1.0,0.0,1.0,-1.7787959575653076,1.7787933349609375,2.561910605436424e-06,1.3708010911941528,0.8354536890983582,0.8354536890983582,0.0,50.839935302734375,106.0,39533.359375,0.0,475.1170349121094,1.0,281.2572021484375,283.904541015625,295.70928955078125,298.3292541503906,293.1499938964844,293.1499938964844,281.54998779296875,42174.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971756458282471,1.0,0.0,0.0,3.560925006866455,3.560951232910156,8.460946787636203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.330078125,0.0,1562.33642578125,1895.4371337890625,0.0,2445.63134765625,0.9056244492530824,1.0,0.0,3.0,1.0,0.0
18174060,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8012698292732239,0.2225226908922195,0.2008341401815414,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8140678405761719,0.2333908379077911,0.2217606902122497,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9099493026733398,0.3268855810165405,0.2297710627317428,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7565639615058899,0.1874858736991882,0.178470030426979,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7011528611183167,0.1474474817514419,0.6684459447860718,285.061767578125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29669189453125,285.0598449707031,1.0,0.3554910719394684,1.0,1.0,0.0,1.0,-1.7995089292526243,1.7995063066482544,2.619839733597473e-06,1.38676917552948,0.9964128732681274,0.9964128732681274,0.0,67.19011688232422,94.0,39381.54296875,0.0,538.2349243164062,1.0,281.5427551269531,284.0675354003906,295.6080627441406,298.1536865234375,293.1499938964844,293.1499938964844,281.25,31903.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899306416511536,1.0,0.0,0.0,3.731262683868408,3.731288909912109,9.28976987779606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.3515625,0.0,1687.278564453125,1895.4371337890625,0.0,2379.742919921875,0.9354404211044312,1.0,0.0,3.0,1.0,0.0
18174120,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8012698292732239,0.2225226908922195,0.2008341401815414,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8140678405761719,0.2333908379077911,0.2217606902122497,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9099493026733398,0.3268855810165405,0.2297710627317428,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7565639615058899,0.1874858736991882,0.178470030426979,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7011528611183167,0.1474474817514419,0.6684459447860718,285.061767578125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29669189453125,285.0598449707031,1.0,0.3554910719394684,1.0,1.0,0.0,1.0,-1.7995089292526243,1.7995063066482544,2.619839733597473e-06,1.38676917552948,0.9964128732681274,0.9964128732681274,0.0,67.19011688232422,94.0,39381.54296875,0.0,538.2349243164062,1.0,281.5427551269531,284.0675354003906,295.6080627441406,298.1536865234375,293.1499938964844,293.1499938964844,281.25,31903.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899306416511536,1.0,0.0,0.0,3.731262683868408,3.731288909912109,9.28976987779606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.3515625,0.0,1687.278564453125,1895.4371337890625,0.0,2379.742919921875,0.9354404211044312,1.0,0.0,3.0,1.0,0.0
18174180,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7849370241165161,0.2249513119459152,0.2035331577062606,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7977973222732544,0.2360475212335586,0.2247288227081298,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8861117959022522,0.325863629579544,0.2290784418582916,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7428224682807922,0.1901044696569442,0.1813679039478302,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6863989233970642,0.1490865647792816,0.6775991916656494,284.8812866210937,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.300048828125,284.8864440917969,1.0,0.3644895851612091,1.0,1.0,0.0,1.0,-1.8199574947357176,1.819954872131348,2.678283635759726e-06,1.4029016494750977,0.8715676665306091,0.8715676665306091,0.0,74.84343719482422,82.0,40299.609375,0.0,575.7604370117188,1.0,281.2564392089844,283.8784484863281,295.6560974121094,298.3235168457031,293.1499938964844,293.1499938964844,281.54998779296875,38763.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058054447174072,1.0,0.0,0.0,3.667438745498657,3.6674654483795166,8.974680554274528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.9970703125,0.0,1661.875244140625,1895.4371337890625,0.0,2524.620361328125,0.9254161715507508,1.0,0.0,3.0,1.0,0.0
18174240,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7849370241165161,0.2249513119459152,0.2035331577062606,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7977973222732544,0.2360475212335586,0.2247288227081298,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8861117959022522,0.325863629579544,0.2290784418582916,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7428224682807922,0.1901044696569442,0.1813679039478302,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6863989233970642,0.1490865647792816,0.6775991916656494,284.8812866210937,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.300048828125,284.8864440917969,1.0,0.3644895851612091,1.0,1.0,0.0,1.0,-1.8199574947357176,1.819954872131348,2.678283635759726e-06,1.4029016494750977,0.8715676665306091,0.8715676665306091,0.0,74.84343719482422,82.0,40299.609375,0.0,575.7604370117188,1.0,281.2564392089844,283.8784484863281,295.6560974121094,298.3235168457031,293.1499938964844,293.1499938964844,281.54998779296875,38763.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058054447174072,1.0,0.0,0.0,3.667438745498657,3.6674654483795166,8.974680554274528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.9970703125,0.0,1661.875244140625,1895.4371337890625,0.0,2524.620361328125,0.9254161715507508,1.0,0.0,3.0,1.0,0.0
18174300,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7840123176574707,0.226385623216629,0.2046608924865722,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.796904444694519,0.2375222593545913,0.2260151207447052,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8833091855049133,0.3261053264141083,0.229010060429573,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7423601150512695,0.1915356367826461,0.1826396137475967,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.6856004595756531,0.1500148177146911,0.6814752221107483,285.0376892089844,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3038330078125,285.053955078125,1.0,0.366507351398468,1.0,1.0,0.0,1.0,-1.8289533853530884,1.8289506435394287,2.704159214772517e-06,1.4099403619766235,0.975475013256073,0.975475013256073,0.0,76.0040512084961,82.0,39746.1875,0.0,585.6516723632812,1.0,281.5024719238281,284.0525817871094,295.56854248046875,298.1019287109375,293.1499938964844,293.1499938964844,281.54998779296875,34044.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997112274169922,1.0,0.0,0.0,3.706953048706055,3.706979274749756,9.169115173790489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.63037109375,0.0,1673.9344482421875,1895.4371337890625,0.0,2468.784912109375,0.9337149262428284,1.0,0.0,3.0,1.0,0.0
18174360,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.787581741809845,0.2281287014484405,0.2060990929603576,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8004432320594788,0.2392444312572479,0.2275241166353225,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8856928944587708,0.3268885314464569,0.2293823063373565,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7456784248352051,0.1931786239147186,0.1840866804122924,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6887608766555786,0.1511330902576446,0.6860173940658569,285.0721740722656,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3104248046875,285.07208251953125,1.0,0.3673546612262726,1.0,1.0,0.0,1.0,-1.840128779411316,1.8401261568069456,2.736514716161764e-06,1.4186880588531494,1.0,1.0,0.0,75.59830474853516,70.0,39988.14453125,0.0,592.2714233398438,1.0,281.5428161621094,284.0570678710937,295.5613708496094,298.1438293457031,293.1499938964844,293.1499938964844,281.25,32556.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977743744850159,1.0,0.0,0.0,3.801266431808472,3.801293611526489,9.641618134992314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.56103515625,0.0,1779.71142578125,1895.4371337890625,0.0,2451.094482421875,0.9516865015029908,1.0,0.0,3.0,1.0,0.0
18174420,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8018786311149597,0.2308157384395599,0.2085880190134048,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.814622163772583,0.2421884834766388,0.2303012758493423,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8990160822868347,0.3278762400150299,0.2300897687673568,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7590205073356628,0.196081280708313,0.1867919415235519,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7018048763275146,0.153110072016716,0.694538414478302,284.88555908203125,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3153991699219,284.8887939453125,1.0,0.3662789165973663,1.0,1.0,0.0,1.0,-1.860785961151123,1.860783219337464,2.7970384053332964e-06,1.4349443912506104,0.9013012647628784,0.9013012647628784,0.0,71.97994232177734,58.0,41012.5,0.0,595.5849609375,1.0,281.2558898925781,283.8537902832031,295.6098022460937,298.3190002441406,293.1499938964844,293.1499938964844,280.95001220703125,37793.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131691813468933,1.0,0.0,0.0,3.769164562225342,3.7691922187805176,9.479458071837144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.60009765625,0.0,1779.698486328125,1895.4371337890625,0.0,2592.408447265625,0.947695791721344,1.0,0.0,3.0,1.0,0.0
18174480,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8018786311149597,0.2308157384395599,0.2085880190134048,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.814622163772583,0.2421884834766388,0.2303012758493423,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8990160822868347,0.3278762400150299,0.2300897687673568,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7590205073356628,0.196081280708313,0.1867919415235519,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7018048763275146,0.153110072016716,0.694538414478302,284.88555908203125,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3153991699219,284.8887939453125,1.0,0.3662789165973663,1.0,1.0,0.0,1.0,-1.860785961151123,1.860783219337464,2.7970384053332964e-06,1.4349443912506104,0.9013012647628784,0.9013012647628784,0.0,71.97994232177734,58.0,41012.5,0.0,595.5849609375,1.0,281.2558898925781,283.8537902832031,295.6098022460937,298.3190002441406,293.1499938964844,293.1499938964844,280.95001220703125,37793.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131691813468933,1.0,0.0,0.0,3.769164562225342,3.7691922187805176,9.479458071837144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.60009765625,0.0,1779.698486328125,1895.4371337890625,0.0,2592.408447265625,0.947695791721344,1.0,0.0,3.0,1.0,0.0
18174540,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8234723210334778,0.2332775145769119,0.2104886323213577,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8359232544898987,0.2449479401111602,0.2326072305440902,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9239195585250854,0.3287825286388397,0.2304558008909225,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7809512615203857,0.1988392472267151,0.1891048550605774,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7215560674667358,0.1549796462059021,0.7015638947486877,284.85577392578125,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3162841796875,284.86871337890625,1.0,0.3623870015144348,1.0,1.0,0.0,1.0,-1.8774904012680047,1.877487540245056,2.8464819479268044e-06,1.4480420351028442,0.7997401356697083,0.7997401356697083,0.0,65.78810119628906,46.0,41226.6484375,0.0,587.8379516601562,1.0,280.9579467773437,283.8353576660156,295.5684509277344,298.3062744140625,293.1499938964844,293.1499938964844,281.25,44463.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242628574371338,1.0,0.0,0.0,3.414289712905884,3.414314746856689,7.778467079333495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.04150390625,0.0,1417.001953125,1895.4371337890625,0.0,2695.106201171875,0.8754590153694153,1.0,0.0,3.0,1.0,0.0
18174600,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8234723210334778,0.2332775145769119,0.2104886323213577,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8359232544898987,0.2449479401111602,0.2326072305440902,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9239195585250854,0.3287825286388397,0.2304558008909225,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7809512615203857,0.1988392472267151,0.1891048550605774,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7215560674667358,0.1549796462059021,0.7015638947486877,284.85577392578125,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3162841796875,284.86871337890625,1.0,0.3623870015144348,1.0,1.0,0.0,1.0,-1.8774904012680047,1.877487540245056,2.8464819479268044e-06,1.4480420351028442,0.7997401356697083,0.7997401356697083,0.0,65.78810119628906,46.0,41226.6484375,0.0,587.8379516601562,1.0,280.9579467773437,283.8353576660156,295.5684509277344,298.3062744140625,293.1499938964844,293.1499938964844,281.25,44463.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242628574371338,1.0,0.0,0.0,3.414289712905884,3.414314746856689,7.778467079333495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.04150390625,0.0,1417.001953125,1895.4371337890625,0.0,2695.106201171875,0.8754590153694153,1.0,0.0,3.0,1.0,0.0
18174660,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8599972128868103,0.2370282709598541,0.2132152020931244,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8738366961479187,0.2486923187971115,0.2355256974697113,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9688478708267212,0.3311899304389953,0.2316001206636428,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8182949423789978,0.2024281024932861,0.1919153481721878,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7530319094657898,0.1575540900230407,0.7104856371879578,285.0330810546875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3296813964844,285.03094482421875,1.0,0.3568927049636841,1.0,1.0,0.0,1.0,-1.8997260332107544,1.8997231721878047,2.912971467594616e-06,1.465400218963623,0.9393417239189148,0.9393417239189148,0.0,57.064579010009766,34.0,41134.6171875,0.0,575.7019653320312,1.0,281.2412414550781,283.9823608398437,295.4714660644531,298.1195068359375,293.1499938964844,293.1499938964844,280.95001220703125,32298.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811938464641571,1.0,0.0,0.0,3.589524507522583,3.5895493030548096,8.59740055147995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.79443359375,0.0,1522.610107421875,1895.4371337890625,0.0,2581.05615234375,0.9032981395721436,1.0,0.0,3.0,1.0,0.0
18174720,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8599972128868103,0.2370282709598541,0.2132152020931244,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8738366961479187,0.2486923187971115,0.2355256974697113,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9688478708267212,0.3311899304389953,0.2316001206636428,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8182949423789978,0.2024281024932861,0.1919153481721878,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7530319094657898,0.1575540900230407,0.7104856371879578,285.0330810546875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3296813964844,285.03094482421875,1.0,0.3568927049636841,1.0,1.0,0.0,1.0,-1.8997260332107544,1.8997231721878047,2.912971467594616e-06,1.465400218963623,0.9393417239189148,0.9393417239189148,0.0,57.064579010009766,34.0,41134.6171875,0.0,575.7019653320312,1.0,281.2412414550781,283.9823608398437,295.4714660644531,298.1195068359375,293.1499938964844,293.1499938964844,280.95001220703125,32298.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811938464641571,1.0,0.0,0.0,3.589524507522583,3.5895493030548096,8.59740055147995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.79443359375,0.0,1522.610107421875,1895.4371337890625,0.0,2581.05615234375,0.9032981395721436,1.0,0.0,3.0,1.0,0.0
18174780,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9059840440750122,0.2400812804698944,0.2158986032009124,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9225553274154664,0.2520580291748047,0.2385583221912384,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.3337380290031433,0.2252285629510879,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8597240447998047,0.2057338207960128,0.1948623359203338,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7931370735168457,0.1599607318639755,0.7202855944633484,284.8869323730469,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3363952636719,284.89093017578125,1.0,0.3498235642910003,1.0,1.0,0.0,1.0,-1.904826045036316,1.9048230648040767,2.9299146717676194e-06,1.4704890251159668,0.8264980912208557,0.8264980912208557,0.0,49.14609909057617,25.0,41649.98828125,0.0,556.4141235351562,1.0,280.9579162597656,283.8319702148437,295.5220947265625,298.2784729003906,293.1499938964844,293.1499938964844,281.25,40017.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824543833732605,1.0,0.0,0.0,3.4620933532714844,3.462118148803711,7.997805937520752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.2646484375,0.0,1436.906005859375,1895.4371337890625,0.0,2697.71533203125,0.880647599697113,1.0,0.0,3.0,1.0,0.0
18174840,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9059840440750122,0.2400812804698944,0.2158986032009124,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9225553274154664,0.2520580291748047,0.2385583221912384,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.3337380290031433,0.2252285629510879,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8597240447998047,0.2057338207960128,0.1948623359203338,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7931370735168457,0.1599607318639755,0.7202855944633484,284.8869323730469,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3363952636719,284.89093017578125,1.0,0.3498235642910003,1.0,1.0,0.0,1.0,-1.904826045036316,1.9048230648040767,2.9299146717676194e-06,1.4704890251159668,0.8264980912208557,0.8264980912208557,0.0,49.14609909057617,25.0,41649.98828125,0.0,556.4141235351562,1.0,280.9579162597656,283.8319702148437,295.5220947265625,298.2784729003906,293.1499938964844,293.1499938964844,281.25,40017.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824543833732605,1.0,0.0,0.0,3.4620933532714844,3.462118148803711,7.997805937520752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.2646484375,0.0,1436.906005859375,1895.4371337890625,0.0,2697.71533203125,0.880647599697113,1.0,0.0,3.0,1.0,0.0
18174900,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9368593096733092,0.2418182343244552,0.217133954167366,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9540224075317384,0.2538867592811584,0.2399981766939163,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.337763249874115,0.2074949890375137,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8859310150146484,0.20750592648983,0.1962732076644897,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8170121908187866,0.1612688302993774,0.7249826788902283,285.02099609375,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3423767089844,285.0312805175781,1.0,0.3459504246711731,1.0,1.0,0.0,1.0,-1.9035238027572632,1.9035208225250244,2.9248446935525863e-06,1.4686681032180786,0.9145675897598268,0.9145675897598268,0.0,45.3310432434082,25.0,40959.421875,0.0,540.38623046875,1.0,281.197021484375,283.9804077148437,295.4377136230469,298.0526428222656,293.1499938964844,293.1499938964844,281.25,34326.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175525069236755,1.0,0.0,0.0,3.505836009979248,3.5058603286743164,8.201183163691894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.43359375,0.0,1443.8487548828125,1895.4371337890625,0.0,2632.909912109375,0.8883998990058899,1.0,0.0,3.0,1.0,0.0
18174960,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9670240879058838,0.2437408715486526,0.218692660331726,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9817542433738708,0.2558704316616058,0.2416976690292358,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990052580833436,0.3441996872425079,0.1906955242156982,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9138737916946412,0.2094102650880813,0.1979050934314727,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8397607803344727,0.1626953035593032,0.7306000590324402,285.0195007324219,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3558959960937,285.014404296875,1.0,0.3416525423526764,1.0,1.0,0.0,1.0,-1.8959649801254272,1.895962119102478,2.9020823149039643e-06,1.4627623558044434,0.9397872686386108,0.9397872686386108,0.0,42.02094650268555,45.0,40927.67578125,0.0,524.4441528320312,1.0,281.2415466308594,283.95654296875,295.427490234375,298.0775146484375,293.1499938964844,293.1499938964844,280.95001220703125,32331.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142696619033813,1.0,0.0,0.0,3.608405113220215,3.608430147171021,8.68808172072022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.61767578125,0.0,1544.492431640625,1895.4371337890625,0.0,2602.56689453125,0.9074596166610718,1.0,0.0,3.0,1.0,0.0
18175020,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9824813008308412,0.2467699497938156,0.2215543389320373,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9955302476882936,0.2593159973621368,0.2450314462184906,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9975383281707764,0.3579263985157013,0.1824756562709808,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9332523345947266,0.2128034234046936,0.2011664360761642,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8543259501457214,0.1652943193912506,0.7422921657562256,284.8840637207031,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.39605712890625,284.8937072753906,1.0,0.3438140749931335,1.0,1.0,0.0,1.0,-1.9114644527435305,1.9114614725112915,2.9483419439202407e-06,1.474502682685852,0.8210039734840393,0.8210039734840393,0.0,41.07669448852539,65.0,41391.4375,0.0,532.1104125976562,1.0,280.9579772949219,283.83270263671875,295.46209716796875,298.1933288574219,293.1499938964844,293.1499938964844,281.25,40818.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245429992675781,1.0,0.0,0.0,3.432801485061645,3.432826042175293,7.863043265388114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.18017578125,0.0,1411.125244140625,1895.4371337890625,0.0,2697.707763671875,0.8753135204315186,1.0,0.0,3.0,1.0,0.0
18175080,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9824813008308412,0.2467699497938156,0.2215543389320373,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9955302476882936,0.2593159973621368,0.2450314462184906,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9975383281707764,0.3579263985157013,0.1824756562709808,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9332523345947266,0.2128034234046936,0.2011664360761642,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8543259501457214,0.1652943193912506,0.7422921657562256,284.8840637207031,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.39605712890625,284.8937072753906,1.0,0.3438140749931335,1.0,1.0,0.0,1.0,-1.9114644527435305,1.9114614725112915,2.9483419439202407e-06,1.474502682685852,0.8210039734840393,0.8210039734840393,0.0,41.07669448852539,65.0,41391.4375,0.0,532.1104125976562,1.0,280.9579772949219,283.83270263671875,295.46209716796875,298.1933288574219,293.1499938964844,293.1499938964844,281.25,40818.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245429992675781,1.0,0.0,0.0,3.432801485061645,3.432826042175293,7.863043265388114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.18017578125,0.0,1411.125244140625,1895.4371337890625,0.0,2697.707763671875,0.8753135204315186,1.0,0.0,3.0,1.0,0.0
18175140,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9672554135322572,0.2507338523864746,0.2249049693346023,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9822205305099488,0.263451486825943,0.2487894296646118,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9990000128746032,0.3663597106933594,0.1964809298515319,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9163037538528442,0.2167683541774749,0.2048051208257675,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8415722846984863,0.1684233397245407,0.7559601068496704,285.0673828125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4235534667969,285.06640625,1.0,0.3539458215236664,1.0,1.0,0.0,1.0,-1.957584023475647,1.9575809240341189,3.0898343084118096e-06,1.5103763341903689,0.9829123616218568,0.9829123616218568,0.0,44.535377502441406,85.0,41700.62890625,0.0,576.444091796875,1.0,281.24176025390625,283.9842529296875,295.3856201171875,298.0543212890625,293.1499938964844,293.1499938964844,280.95001220703125,30943.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151437640190125,1.0,0.0,0.0,3.6367130279541016,3.6367380619049072,8.824931683193427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.32421875,0.0,1566.9825439453125,1895.4371337890625,0.0,2610.640380859375,0.9130817651748656,1.0,0.0,3.0,1.0,0.0
18175200,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9672554135322572,0.2507338523864746,0.2249049693346023,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9822205305099488,0.263451486825943,0.2487894296646118,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9990000128746032,0.3663597106933594,0.1964809298515319,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9163037538528442,0.2167683541774749,0.2048051208257675,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8415722846984863,0.1684233397245407,0.7559601068496704,285.0673828125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4235534667969,285.06640625,1.0,0.3539458215236664,1.0,1.0,0.0,1.0,-1.957584023475647,1.9575809240341189,3.0898343084118096e-06,1.5103763341903689,0.9829123616218568,0.9829123616218568,0.0,44.535377502441406,85.0,41700.62890625,0.0,576.444091796875,1.0,281.24176025390625,283.9842529296875,295.3856201171875,298.0543212890625,293.1499938964844,293.1499938964844,280.95001220703125,30943.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151437640190125,1.0,0.0,0.0,3.6367130279541016,3.6367380619049072,8.824931683193427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.32421875,0.0,1566.9825439453125,1895.4371337890625,0.0,2610.640380859375,0.9130817651748656,1.0,0.0,3.0,1.0,0.0
18175260,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9253748059272766,0.2540028095245361,0.2283108532428741,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9433789253234864,0.267180860042572,0.252719521522522,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.3671055734157562,0.2252150923013687,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8796291351318359,0.2204040586948394,0.2086211144924163,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8114597201347351,0.1712211221456527,0.7703356146812439,284.9208984375,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.414306640625,284.9269104003906,1.0,0.3701784908771515,1.0,1.0,0.0,1.0,-2.022734880447388,2.02273178100586,3.2962670957203954e-06,1.5611937046051023,0.8941248655319214,0.8941248655319214,0.0,52.082176208496094,105.0,43471.2890625,0.0,651.6087646484375,1.0,280.9569702148437,283.8100280761719,295.4520263671875,298.2884216308594,293.1499938964844,293.1499938964844,281.25,36495.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329032063484192,1.0,0.0,0.0,3.637024402618408,3.6370503902435294,8.826443149700935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.91552734375,0.0,1608.734130859375,1895.4371337890625,0.0,2775.48779296875,0.9172894954681396,1.0,0.0,3.0,1.0,0.0
18175320,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9253748059272766,0.2540028095245361,0.2283108532428741,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9433789253234864,0.267180860042572,0.252719521522522,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.3671055734157562,0.2252150923013687,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8796291351318359,0.2204040586948394,0.2086211144924163,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8114597201347351,0.1712211221456527,0.7703356146812439,284.9208984375,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.414306640625,284.9269104003906,1.0,0.3701784908771515,1.0,1.0,0.0,1.0,-2.022734880447388,2.02273178100586,3.2962670957203954e-06,1.5611937046051023,0.8941248655319214,0.8941248655319214,0.0,52.082176208496094,105.0,43471.2890625,0.0,651.6087646484375,1.0,280.9569702148437,283.8100280761719,295.4520263671875,298.2884216308594,293.1499938964844,293.1499938964844,281.25,36495.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329032063484192,1.0,0.0,0.0,3.637024402618408,3.6370503902435294,8.826443149700935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.91552734375,0.0,1608.734130859375,1895.4371337890625,0.0,2775.48779296875,0.9172894954681396,1.0,0.0,3.0,1.0,0.0
18175380,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8734394907951355,0.2580252289772033,0.2320220619440078,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8885182738304138,0.2714371085166931,0.2569296658039093,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.9856376051902772,0.3618165850639343,0.2545438408851623,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8349677920341492,0.2244595289230346,0.2126876562833786,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.7685141563415527,0.1741880476474762,0.7850843071937561,285.142578125,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.38525390625,285.144775390625,1.0,0.3902843296527862,1.0,1.0,0.0,1.0,-2.089120864868164,2.0891175270080566,3.5151620068063494e-06,1.6136195659637451,1.0,1.0,0.0,64.56204986572266,123.0,43874.2890625,0.0,750.341064453125,1.0,281.24322509765625,284.0066833496094,295.3760986328125,298.1786193847656,293.1499938964844,293.1499938964844,280.95001220703125,32422.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831246554851532,1.0,0.0,0.0,3.7938101291656494,3.793837308883667,9.603830903870405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.6748046875,0.0,1769.213134765625,1895.4371337890625,0.0,2760.052734375,0.9497919678688048,1.0,0.0,3.0,1.0,0.0
18175440,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8734394907951355,0.2580252289772033,0.2320220619440078,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8885182738304138,0.2714371085166931,0.2569296658039093,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.9856376051902772,0.3618165850639343,0.2545438408851623,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8349677920341492,0.2244595289230346,0.2126876562833786,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.7685141563415527,0.1741880476474762,0.7850843071937561,285.142578125,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.38525390625,285.144775390625,1.0,0.3902843296527862,1.0,1.0,0.0,1.0,-2.089120864868164,2.0891175270080566,3.5151620068063494e-06,1.6136195659637451,1.0,1.0,0.0,64.56204986572266,123.0,43874.2890625,0.0,750.341064453125,1.0,281.24322509765625,284.0066833496094,295.3760986328125,298.1786193847656,293.1499938964844,293.1499938964844,280.95001220703125,32422.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831246554851532,1.0,0.0,0.0,3.7938101291656494,3.793837308883667,9.603830903870405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.6748046875,0.0,1769.213134765625,1895.4371337890625,0.0,2760.052734375,0.9497919678688048,1.0,0.0,3.0,1.0,0.0
18175500,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8459043502807617,0.2598356902599334,0.234151542186737,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8598135113716125,0.2734511792659759,0.2592944800853729,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9498322010040284,0.359588474035263,0.2528825104236603,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8101233839988708,0.2263869345188141,0.2149521708488464,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.744827151298523,0.1755882501602172,0.7933486104011536,285.00592041015625,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3807067871094,284.98980712890625,1.0,0.4002048671245575,1.0,1.0,0.0,1.0,-2.106144905090332,2.106141328811645,3.571777369870688e-06,1.626594305038452,1.0,1.0,0.0,73.45853424072266,123.0,45146.33203125,0.0,796.61669921875,1.0,280.9931945800781,283.8235778808594,295.4366455078125,298.4190673828125,293.1499938964844,293.1499938964844,280.95001220703125,33219.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433411121368408,1.0,0.0,0.0,3.838646650314331,3.838674306869507,9.8321743280394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.7333984375,0.0,1832.891845703125,1895.4371337890625,0.0,2872.94677734375,0.9607544541358948,1.0,0.0,3.0,1.0,0.0
18175560,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8236638903617859,0.2612194716930389,0.2358753979206085,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8368293046951294,0.2751546204090118,0.2613701522350311,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9152985215187072,0.3581748902797699,0.251863032579422,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7874828577041626,0.2280476838350296,0.2169739156961441,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7258539199829102,0.1767733842134475,0.8007331490516663,284.9442749023437,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.37921142578125,284.9435119628906,1.0,0.4099755585193634,1.0,1.0,0.0,1.0,-2.1207830905914307,2.120779275894165,3.621275027398952e-06,1.6380152702331543,0.9702425599098206,0.9702425599098206,0.0,82.79046630859375,111.0,45403.0078125,0.0,843.3656616210938,1.0,280.9562683105469,283.772705078125,295.4201965332031,298.3900756835937,293.1499938964844,293.1499938964844,280.6499938964844,34699.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511838316917419,1.0,0.0,0.0,3.855034828186035,3.85506272315979,9.91630486169015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.3603515625,0.0,1865.9151611328125,1895.4371337890625,0.0,2946.360107421875,0.9652863144874572,1.0,0.0,3.0,1.0,0.0
