time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175620,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.808398962020874,0.2637470662593841,0.2384488433599472,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8221516013145447,0.2782954275608063,0.2646858692169189,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8919018507003784,0.3571772575378418,0.2509669363498688,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7729799151420593,0.2311155050992965,0.2202273309230804,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.713161289691925,0.1788953840732574,0.8119646906852722,284.8522033691406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3734130859375,284.8610534667969,1.0,0.4191527366638183,1.0,1.0,0.0,1.0,-2.144181966781616,2.1441781520843506,3.701165496750036e-06,1.6562743186950684,0.8456206917762756,0.8456206917762756,0.0,91.3266830444336,99.0,46031.6171875,0.0,896.083251953125,1.0,280.65673828125,283.6767883300781,295.3796081542969,298.4081726074219,293.1499938964844,293.1499938964844,280.95001220703125,41900.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659800291061401,1.0,0.0,0.0,3.6338648796081534,3.6338918209075928,8.811114184936741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.32373046875,0.0,1645.2835693359375,1895.4371337890625,0.0,3085.09912109375,0.9212891459465028,1.0,0.0,3.0,1.0,0.0
18175680,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.808398962020874,0.2637470662593841,0.2384488433599472,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8221516013145447,0.2782954275608063,0.2646858692169189,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8919018507003784,0.3571772575378418,0.2509669363498688,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7729799151420593,0.2311155050992965,0.2202273309230804,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.713161289691925,0.1788953840732574,0.8119646906852722,284.8522033691406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3734130859375,284.8610534667969,1.0,0.4191527366638183,1.0,1.0,0.0,1.0,-2.144181966781616,2.1441781520843506,3.701165496750036e-06,1.6562743186950684,0.8456206917762756,0.8456206917762756,0.0,91.3266830444336,99.0,46031.6171875,0.0,896.083251953125,1.0,280.65673828125,283.6767883300781,295.3796081542969,298.4081726074219,293.1499938964844,293.1499938964844,280.95001220703125,41900.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659800291061401,1.0,0.0,0.0,3.6338648796081534,3.6338918209075928,8.811114184936741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.32373046875,0.0,1645.2835693359375,1895.4371337890625,0.0,3085.09912109375,0.9212891459465028,1.0,0.0,3.0,1.0,0.0
18175740,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8132327795028687,0.2679017186164856,0.2417407780885696,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8268250823020935,0.2825268507003784,0.2683426737785339,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8943207859992981,0.3591140806674957,0.2518195211887359,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7782523036003113,0.2350715100765228,0.2236797362565994,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7175147533416748,0.1817429810762405,0.8235662579536438,285.0418395996094,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3815612792969,285.04083251953125,1.0,0.4225029647350311,1.0,1.0,0.0,1.0,-2.171626091003418,2.1716222763061523,3.795790007643518e-06,1.6775245666503906,0.995014488697052,0.995014488697052,0.0,91.55423736572266,87.0,45844.7265625,0.0,923.111328125,1.0,280.94317626953125,283.8477478027344,295.2820739746094,298.2137451171875,293.1499938964844,293.1499938964844,280.6499938964844,32623.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561643362045288,1.0,0.0,0.0,3.7743170261383057,3.774343729019165,9.50539174482401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.33349609375,0.0,1746.2081298828125,1895.4371337890625,0.0,2993.037109375,0.9457215666770936,1.0,0.0,3.0,1.0,0.0
18175800,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8132327795028687,0.2679017186164856,0.2417407780885696,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8268250823020935,0.2825268507003784,0.2683426737785339,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8943207859992981,0.3591140806674957,0.2518195211887359,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7782523036003113,0.2350715100765228,0.2236797362565994,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7175147533416748,0.1817429810762405,0.8235662579536438,285.0418395996094,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3815612792969,285.04083251953125,1.0,0.4225029647350311,1.0,1.0,0.0,1.0,-2.171626091003418,2.1716222763061523,3.795790007643518e-06,1.6775245666503906,0.995014488697052,0.995014488697052,0.0,91.55423736572266,87.0,45844.7265625,0.0,923.111328125,1.0,280.94317626953125,283.8477478027344,295.2820739746094,298.2137451171875,293.1499938964844,293.1499938964844,280.6499938964844,32623.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561643362045288,1.0,0.0,0.0,3.7743170261383057,3.774343729019165,9.50539174482401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.33349609375,0.0,1746.2081298828125,1895.4371337890625,0.0,2993.037109375,0.9457215666770936,1.0,0.0,3.0,1.0,0.0
18175860,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8282975554466248,0.2715170979499817,0.2450190335512161,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8420881032943726,0.2864556312561035,0.2720061540603637,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9100534319877625,0.3608943819999695,0.2530460655689239,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.794457733631134,0.2387830018997192,0.2271156758069992,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7308675646781921,0.1844820231199264,0.8353293538093567,284.8934020996094,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3852233886719,284.89825439453125,1.0,0.4223099648952484,1.0,1.0,0.0,1.0,-2.1996970176696777,2.199693202972412,3.894130259141093e-06,1.6993956565856934,0.8852323293685913,0.8852323293685913,0.0,87.1791763305664,75.0,46942.7734375,0.0,934.0907592773438,1.0,280.65631103515625,283.6823425292969,295.3334655761719,298.39453125,293.1499938964844,293.1499938964844,280.95001220703125,38468.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869062066078186,1.0,0.0,0.0,3.703073740005493,3.703100681304932,9.149934498964284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.1767578125,0.0,1702.81005859375,1895.4371337890625,0.0,3114.011962890625,0.933656632900238,1.0,0.0,3.0,1.0,0.0
18175920,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8282975554466248,0.2715170979499817,0.2450190335512161,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8420881032943726,0.2864556312561035,0.2720061540603637,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9100534319877625,0.3608943819999695,0.2530460655689239,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.794457733631134,0.2387830018997192,0.2271156758069992,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7308675646781921,0.1844820231199264,0.8353293538093567,284.8934020996094,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3852233886719,284.89825439453125,1.0,0.4223099648952484,1.0,1.0,0.0,1.0,-2.1996970176696777,2.199693202972412,3.894130259141093e-06,1.6993956565856934,0.8852323293685913,0.8852323293685913,0.0,87.1791763305664,75.0,46942.7734375,0.0,934.0907592773438,1.0,280.65631103515625,283.6823425292969,295.3334655761719,298.39453125,293.1499938964844,293.1499938964844,280.95001220703125,38468.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869062066078186,1.0,0.0,0.0,3.703073740005493,3.703100681304932,9.149934498964284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.1767578125,0.0,1702.81005859375,1895.4371337890625,0.0,3114.011962890625,0.933656632900238,1.0,0.0,3.0,1.0,0.0
18175980,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8537986874580383,0.2760643362998962,0.2484533488750457,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8687540888786316,0.2910652160644531,0.2757617831230163,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9413126707077026,0.363750010728836,0.2545140981674194,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8205077648162842,0.2430669516324997,0.2306064516305923,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7532944679260254,0.1877088397741317,0.8473275899887085,285.0765991210937,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3962707519531,285.07745361328125,1.0,0.4198833703994751,1.0,1.0,0.0,1.0,-2.2286951541900635,2.2286911010742188,3.996866780653363e-06,1.7218337059020996,1.0,1.0,0.0,79.69422912597656,63.0,46692.0,0.0,934.3640747070312,1.0,280.94342041015625,283.8560485839844,295.2620544433594,298.2416381835937,293.1499938964844,293.1499938964844,280.6499938964844,33042.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617185950279236,1.0,0.0,0.0,3.8303728103637695,3.830400466918945,9.789835075935116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.36572265625,0.0,1820.794677734375,1895.4371337890625,0.0,3045.12451171875,0.9586130380630492,1.0,0.0,3.0,1.0,0.0
18176040,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8537986874580383,0.2760643362998962,0.2484533488750457,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8687540888786316,0.2910652160644531,0.2757617831230163,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9413126707077026,0.363750010728836,0.2545140981674194,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8205077648162842,0.2430669516324997,0.2306064516305923,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7532944679260254,0.1877088397741317,0.8473275899887085,285.0765991210937,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3962707519531,285.07745361328125,1.0,0.4198833703994751,1.0,1.0,0.0,1.0,-2.2286951541900635,2.2286911010742188,3.996866780653363e-06,1.7218337059020996,1.0,1.0,0.0,79.69422912597656,63.0,46692.0,0.0,934.3640747070312,1.0,280.94342041015625,283.8560485839844,295.2620544433594,298.2416381835937,293.1499938964844,293.1499938964844,280.6499938964844,33042.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617185950279236,1.0,0.0,0.0,3.8303728103637695,3.830400466918945,9.789835075935116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.36572265625,0.0,1820.794677734375,1895.4371337890625,0.0,3045.12451171875,0.9586130380630492,1.0,0.0,3.0,1.0,0.0
18176100,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8722912669181824,0.2781778275966644,0.2503319978713989,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8879716396331787,0.2933040857315063,0.2777892649173736,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9623270630836488,0.3650433719158172,0.2553988099098205,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8373550772666931,0.2451633065938949,0.2324807196855545,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7695912718772888,0.1893171370029449,0.8539074659347534,284.94049072265625,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.40045166015625,284.9273376464844,1.0,0.418215662240982,1.0,1.0,0.0,1.0,-2.2446069717407227,2.244602918624878,4.053958036820404e-06,1.734210729598999,0.9618350863456726,0.9618350863456726,0.0,75.11459350585938,63.0,47952.77734375,0.0,932.6632690429688,1.0,280.69305419921875,283.6796569824219,295.3260803222656,298.4774169921875,293.1499938964844,293.1499938964844,280.6499938964844,34314.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707540035247803,1.0,0.0,0.0,3.859081745147705,3.859109878540039,9.937135700965882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.046875,0.0,1868.169921875,1895.4371337890625,0.0,3129.883544921875,0.9655353426933287,1.0,0.0,3.0,1.0,0.0
18176160,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8934821486473083,0.2799646854400635,0.2518413960933685,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9101037979125975,0.2953068017959595,0.2795546054840088,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9829084277153016,0.3660110235214233,0.2560006082057953,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8567323088645935,0.2470572143793106,0.2341354042291641,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7884470820426941,0.1907642185688018,0.8597068190574646,284.9089660644531,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.401123046875,284.9115905761719,1.0,0.416220486164093,1.0,1.0,0.0,1.0,-2.258219718933105,2.2582154273986816,4.103152605239302e-06,1.7448052167892456,0.9286051988601683,0.9286051988601683,0.0,70.48004913330078,51.0,48066.75,0.0,928.4085083007812,1.0,280.6560363769531,283.6613464355469,295.3179626464844,298.4447937011719,293.1499938964844,293.1499938964844,280.3500061035156,36846.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760507702827454,1.0,0.0,0.0,3.820384740829468,3.8204128742218018,9.738845392348594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.20166015625,0.0,1837.7274169921875,1895.4371337890625,0.0,3179.559814453125,0.9589434266090392,1.0,0.0,3.0,1.0,0.0
18176220,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9485175609588624,0.2834825217723846,0.2546084523200989,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.96663635969162,0.2992220818996429,0.2828633189201355,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9990000128746032,0.3693419992923736,0.23549784719944,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9053402543067932,0.2507480382919311,0.2372432947158813,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8314979076385498,0.1935630440711975,0.8704899549484253,284.8625183105469,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4030456542969,284.87066650390625,1.0,0.4110257923603058,1.0,1.0,0.0,1.0,-2.275648832321167,2.2756447792053223,4.162129698670469e-06,1.7558157444000244,0.8280153870582581,0.8280153870582581,0.0,61.42361831665039,54.0,48402.90625,0.0,903.5225219726562,1.0,280.35723876953125,283.608154296875,295.2960510253906,298.465576171875,293.1499938964844,293.1499938964844,280.6499938964844,42663.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867858052253723,1.0,0.0,0.0,3.549905776977539,3.54993200302124,8.408662779402221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.6064453125,0.0,1553.336181640625,1895.4371337890625,0.0,3280.135986328125,0.9035037755966188,1.0,0.0,3.0,1.0,0.0
18176280,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9485175609588624,0.2834825217723846,0.2546084523200989,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.96663635969162,0.2992220818996429,0.2828633189201355,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9990000128746032,0.3693419992923736,0.23549784719944,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9053402543067932,0.2507480382919311,0.2372432947158813,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8314979076385498,0.1935630440711975,0.8704899549484253,284.8625183105469,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4030456542969,284.87066650390625,1.0,0.4110257923603058,1.0,1.0,0.0,1.0,-2.275648832321167,2.2756447792053223,4.162129698670469e-06,1.7558157444000244,0.8280153870582581,0.8280153870582581,0.0,61.42361831665039,54.0,48402.90625,0.0,903.5225219726562,1.0,280.35723876953125,283.608154296875,295.2960510253906,298.465576171875,293.1499938964844,293.1499938964844,280.6499938964844,42663.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867858052253723,1.0,0.0,0.0,3.549905776977539,3.54993200302124,8.408662779402221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.6064453125,0.0,1553.336181640625,1895.4371337890625,0.0,3280.135986328125,0.9035037755966188,1.0,0.0,3.0,1.0,0.0
18176340,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9729785323143004,0.2882813513278961,0.2585065364837646,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9883449673652648,0.3040796816349029,0.2870833575725555,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.3801394701004028,0.2221298068761825,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.931447982788086,0.2552251517772674,0.2411442697048187,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8513336777687073,0.1970339566469192,0.8846260905265808,285.017333984375,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.42047119140625,285.0165405273437,1.0,0.408622145652771,1.0,1.0,0.0,1.0,-2.2729454040527344,2.2729413509368896,4.15669728681678e-06,1.7562503814697266,0.9493329524993896,0.9493329524993896,0.0,58.44332504272461,74.0,47899.72265625,0.0,896.5272216796875,1.0,280.6416320800781,283.75323486328125,295.22039794921875,298.2770080566406,293.1499938964844,293.1499938964844,280.3500061035156,33251.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748884797096252,1.0,0.0,0.0,3.680025577545166,3.680051565170288,9.03639033822401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.35986328125,0.0,1635.4530029296875,1895.4371337890625,0.0,3168.660888671875,0.9246968030929564,1.0,0.0,3.0,1.0,0.0
18176400,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9729785323143004,0.2882813513278961,0.2585065364837646,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9883449673652648,0.3040796816349029,0.2870833575725555,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.3801394701004028,0.2221298068761825,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.931447982788086,0.2552251517772674,0.2411442697048187,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8513336777687073,0.1970339566469192,0.8846260905265808,285.017333984375,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.42047119140625,285.0165405273437,1.0,0.408622145652771,1.0,1.0,0.0,1.0,-2.2729454040527344,2.2729413509368896,4.15669728681678e-06,1.7562503814697266,0.9493329524993896,0.9493329524993896,0.0,58.44332504272461,74.0,47899.72265625,0.0,896.5272216796875,1.0,280.6416320800781,283.75323486328125,295.22039794921875,298.2770080566406,293.1499938964844,293.1499938964844,280.3500061035156,33251.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748884797096252,1.0,0.0,0.0,3.680025577545166,3.680051565170288,9.03639033822401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.35986328125,0.0,1635.4530029296875,1895.4371337890625,0.0,3168.660888671875,0.9246968030929564,1.0,0.0,3.0,1.0,0.0
18176460,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9729217290878296,0.2920513153076172,0.2622382342815399,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9883509874343872,0.3082235455513,0.2912876307964325,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.3905331492424011,0.2253777980804443,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9319949150085448,0.2590586543083191,0.2450399249792099,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8517619967460632,0.1999632716178894,0.8989589810371399,284.9132995605469,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.442138671875,284.9193420410156,1.0,0.415618896484375,1.0,1.0,0.0,1.0,-2.3082504272460938,2.30824613571167,4.285864179109922e-06,1.7832952737808228,0.8635023832321167,0.8635023832321167,0.0,60.20753479003906,94.0,49029.65234375,0.0,938.7590942382812,1.0,280.3572998046875,283.6312866210937,295.2834167480469,298.4607238769531,293.1499938964844,293.1499938964844,280.6499938964844,38665.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847787380218506,1.0,0.0,0.0,3.5748894214630127,3.574915170669556,8.527437103111879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.76123046875,0.0,1552.6458740234375,1895.4371337890625,0.0,3261.3466796875,0.9055609703063964,1.0,0.0,3.0,1.0,0.0
18176520,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9729217290878296,0.2920513153076172,0.2622382342815399,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9883509874343872,0.3082235455513,0.2912876307964325,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.3905331492424011,0.2253777980804443,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9319949150085448,0.2590586543083191,0.2450399249792099,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8517619967460632,0.1999632716178894,0.8989589810371399,284.9132995605469,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.442138671875,284.9193420410156,1.0,0.415618896484375,1.0,1.0,0.0,1.0,-2.3082504272460938,2.30824613571167,4.285864179109922e-06,1.7832952737808228,0.8635023832321167,0.8635023832321167,0.0,60.20753479003906,94.0,49029.65234375,0.0,938.7590942382812,1.0,280.3572998046875,283.6312866210937,295.2834167480469,298.4607238769531,293.1499938964844,293.1499938964844,280.6499938964844,38665.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847787380218506,1.0,0.0,0.0,3.5748894214630127,3.574915170669556,8.527437103111879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.76123046875,0.0,1552.6458740234375,1895.4371337890625,0.0,3261.3466796875,0.9055609703063964,1.0,0.0,3.0,1.0,0.0
18176580,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9473924040794371,0.2963390052318573,0.2660485804080963,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.965470552444458,0.3125840127468109,0.2954518496990204,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.9990000128746032,0.3946226239204407,0.246865838766098,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9055147171020508,0.2629759311676025,0.2488306164741516,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8314708471298218,0.2028084248304367,0.912414848804474,285.0910339355469,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4465637207031,285.0921325683594,1.0,0.4289959967136383,1.0,1.0,0.0,1.0,-2.364344358444214,2.36434006690979,4.495920620684046e-06,1.8265652656555176,1.0,1.0,0.0,66.90049743652344,114.0,49444.2734375,0.0,1024.0006103515625,1.0,280.6426696777344,283.7872314453125,295.2443542480469,298.3734436035156,293.1499938964844,293.1499938964844,280.3500061035156,31796.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783456087112427,1.0,0.0,0.0,3.75728988647461,3.7573163509368896,9.419821935807704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.51123046875,0.0,1718.5733642578125,1895.4371337890625,0.0,3201.074462890625,0.9409231543540956,1.0,0.0,3.0,1.0,0.0
18176640,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9473924040794371,0.2963390052318573,0.2660485804080963,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.965470552444458,0.3125840127468109,0.2954518496990204,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.9990000128746032,0.3946226239204407,0.246865838766098,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9055147171020508,0.2629759311676025,0.2488306164741516,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8314708471298218,0.2028084248304367,0.912414848804474,285.0910339355469,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4465637207031,285.0921325683594,1.0,0.4289959967136383,1.0,1.0,0.0,1.0,-2.364344358444214,2.36434006690979,4.495920620684046e-06,1.8265652656555176,1.0,1.0,0.0,66.90049743652344,114.0,49444.2734375,0.0,1024.0006103515625,1.0,280.6426696777344,283.7872314453125,295.2443542480469,298.3734436035156,293.1499938964844,293.1499938964844,280.3500061035156,31796.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783456087112427,1.0,0.0,0.0,3.75728988647461,3.7573163509368896,9.419821935807704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.51123046875,0.0,1718.5733642578125,1895.4371337890625,0.0,3201.074462890625,0.9409231543540956,1.0,0.0,3.0,1.0,0.0
18176700,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9284369945526124,0.2981425821781158,0.2680270373821258,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9474753141403198,0.3145155608654022,0.2975898087024688,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.3936915397644043,0.2621608674526214,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.889319121837616,0.2647029757499695,0.250759094953537,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8178975582122803,0.2040039300918579,0.9191175699234008,284.9665832519531,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4355163574219,284.9563293457031,1.0,0.4375041723251343,1.0,1.0,0.0,1.0,-2.398029088973999,2.398024320602417,4.624716439138865e-06,1.8526175022125244,0.9692556858062744,0.9692556858062744,0.0,71.77376556396484,114.0,51076.984375,0.0,1080.52001953125,1.0,280.3944396972656,283.619873046875,295.31951904296875,298.6431579589844,293.1499938964844,293.1499938964844,280.3500061035156,33197.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883932828903198,1.0,0.0,0.0,3.8037900924682617,3.8038175106048575,9.654424957261654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.77294921875,0.0,1787.9248046875,1895.4371337890625,0.0,3295.178466796875,0.9522051215171814,1.0,0.0,3.0,1.0,0.0
18176760,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.90254807472229,0.2995487749576568,0.2696409821510315,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9204926490783693,0.3161235451698303,0.2994597852230072,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.991441249847412,0.3905986547470093,0.2746450901031494,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8671149015426636,0.2661322951316833,0.2524561285972595,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.797741174697876,0.2049178332090377,0.9248666763305664,284.9466857910156,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.4192199707031,284.94873046875,1.0,0.4466005861759186,1.0,1.0,0.0,1.0,-2.426590204238892,2.4265854358673096,4.7364715101139154e-06,1.875273585319519,0.9549991488456726,0.9549991488456726,0.0,78.65333557128906,132.0,51599.08984375,0.0,1140.7734375,1.0,280.3563232421875,283.5997619628906,295.3241577148437,298.6502685546875,293.1499938964844,293.1499938964844,280.04998779296875,35007.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953156471252441,1.0,0.0,0.0,3.802779674530029,3.802807331085205,9.649295407143654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.599609375,0.0,1800.745849609375,1895.4371337890625,0.0,3359.88134765625,0.953857719898224,1.0,0.0,3.0,1.0,0.0
18176820,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8493173122406006,0.3018763959407806,0.2725079655647278,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8644266724586487,0.3188346326351166,0.3028585314750671,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9254122972488404,0.3862171769142151,0.2715215384960174,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8189406394958496,0.2684809863567352,0.2555227279663086,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7507522106170654,0.2062024772167205,0.9347538948059082,284.8762512207031,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4017944335937,284.8825378417969,1.0,0.4633185863494873,1.0,1.0,0.0,1.0,-2.445537567138672,2.44553279876709,4.810508926311741e-06,1.8898484706878664,0.853771448135376,0.853771448135376,0.0,97.7328109741211,135.0,52342.05078125,0.0,1242.300537109375,1.0,280.05712890625,283.5118408203125,295.3182067871094,298.7223815917969,293.1499938964844,293.1499938964844,280.3500061035156,40640.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909240424633026,1.0,0.0,0.0,3.615752696990967,3.615779161453247,8.723498581275635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.1748046875,0.0,1614.55419921875,1895.4371337890625,0.0,3489.552978515625,0.9165059328079224,1.0,0.0,3.0,1.0,0.0
18176880,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8493173122406006,0.3018763959407806,0.2725079655647278,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8644266724586487,0.3188346326351166,0.3028585314750671,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9254122972488404,0.3862171769142151,0.2715215384960174,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8189406394958496,0.2684809863567352,0.2555227279663086,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7507522106170654,0.2062024772167205,0.9347538948059082,284.8762512207031,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4017944335937,284.8825378417969,1.0,0.4633185863494873,1.0,1.0,0.0,1.0,-2.445537567138672,2.44553279876709,4.810508926311741e-06,1.8898484706878664,0.853771448135376,0.853771448135376,0.0,97.7328109741211,135.0,52342.05078125,0.0,1242.300537109375,1.0,280.05712890625,283.5118408203125,295.3182067871094,298.7223815917969,293.1499938964844,293.1499938964844,280.3500061035156,40640.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909240424633026,1.0,0.0,0.0,3.615752696990967,3.615779161453247,8.723498581275635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.1748046875,0.0,1614.55419921875,1895.4371337890625,0.0,3489.552978515625,0.9165059328079224,1.0,0.0,3.0,1.0,0.0
18176940,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8279255032539368,0.3054319322109222,0.2758329808712005,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8418748378753662,0.3223553001880646,0.306411862373352,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.894141435623169,0.3863009512424469,0.2712567746639251,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7971851229667664,0.2714692652225494,0.2586176097393036,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7313734889030457,0.2078882008790969,0.9438601732254028,285.0381774902344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3977966308594,285.0369873046875,1.0,0.4750645160675049,1.0,1.0,0.0,1.0,-2.4681363105773926,2.4681315422058105,4.899518899037503e-06,1.907195806503296,0.9907639622688292,0.9907639622688292,0.0,110.3630599975586,123.0,52221.015625,0.0,1322.5997314453125,1.0,280.34307861328125,283.6620178222656,295.2572021484375,298.5710754394531,293.1499938964844,293.1499938964844,280.04998779296875,32566.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010540843009948,1.0,0.0,0.0,3.762645959854126,3.762672662734986,9.446697504245094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.310546875,0.0,1731.1678466796875,1895.4371337890625,0.0,3413.407958984375,0.9429560303688048,1.0,0.0,3.0,1.0,0.0
18177000,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8279255032539368,0.3054319322109222,0.2758329808712005,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8418748378753662,0.3223553001880646,0.306411862373352,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.894141435623169,0.3863009512424469,0.2712567746639251,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7971851229667664,0.2714692652225494,0.2586176097393036,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7313734889030457,0.2078882008790969,0.9438601732254028,285.0381774902344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3977966308594,285.0369873046875,1.0,0.4750645160675049,1.0,1.0,0.0,1.0,-2.4681363105773926,2.4681315422058105,4.899518899037503e-06,1.907195806503296,0.9907639622688292,0.9907639622688292,0.0,110.3630599975586,123.0,52221.015625,0.0,1322.5997314453125,1.0,280.34307861328125,283.6620178222656,295.2572021484375,298.5710754394531,293.1499938964844,293.1499938964844,280.04998779296875,32566.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010540843009948,1.0,0.0,0.0,3.762645959854126,3.762672662734986,9.446697504245094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.310546875,0.0,1731.1678466796875,1895.4371337890625,0.0,3413.407958984375,0.9429560303688048,1.0,0.0,3.0,1.0,0.0
18177060,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8256121873855591,0.3080718517303467,0.2785848081111908,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8394893407821655,0.3252556025981903,0.3094726800918579,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8888269066810608,0.3866816163063049,0.2716805338859558,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7947551608085632,0.2739160656929016,0.2612272799015045,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7287585735321045,0.2091535925865173,0.950785219669342,284.9005432128906,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3885498046875,284.9044189453125,1.0,0.4793172776699066,1.0,1.0,0.0,1.0,-2.487093687057495,2.487088680267334,4.975135198037606e-06,1.9219039678573608,0.8875231146812439,0.8875231146812439,0.0,113.68928527832033,111.0,53357.14453125,0.0,1360.232421875,1.0,280.0563659667969,283.50537109375,295.32391357421875,298.77423095703125,293.1499938964844,293.1499938964844,280.3500061035156,38163.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126479625701904,1.0,0.0,0.0,3.694220542907715,3.694247484207153,9.106236689149229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.87548828125,0.0,1689.7080078125,1895.4371337890625,0.0,3521.161865234375,0.9315301179885864,1.0,0.0,3.0,1.0,0.0
18177120,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8256121873855591,0.3080718517303467,0.2785848081111908,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8394893407821655,0.3252556025981903,0.3094726800918579,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8888269066810608,0.3866816163063049,0.2716805338859558,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7947551608085632,0.2739160656929016,0.2612272799015045,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7287585735321045,0.2091535925865173,0.950785219669342,284.9005432128906,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3885498046875,284.9044189453125,1.0,0.4793172776699066,1.0,1.0,0.0,1.0,-2.487093687057495,2.487088680267334,4.975135198037606e-06,1.9219039678573608,0.8875231146812439,0.8875231146812439,0.0,113.68928527832033,111.0,53357.14453125,0.0,1360.232421875,1.0,280.0563659667969,283.50537109375,295.32391357421875,298.77423095703125,293.1499938964844,293.1499938964844,280.3500061035156,38163.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126479625701904,1.0,0.0,0.0,3.694220542907715,3.694247484207153,9.106236689149229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.87548828125,0.0,1689.7080078125,1895.4371337890625,0.0,3521.161865234375,0.9315301179885864,1.0,0.0,3.0,1.0,0.0
18177180,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8289955258369446,0.3098963797092438,0.2799142897129059,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.842991054058075,0.3270776867866516,0.3109537959098816,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8916828036308289,0.387422114610672,0.2719382643699646,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7983406782150269,0.2754406929016113,0.2624606788158417,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7313342690467834,0.2099799513816833,0.9536847472190856,285.0501708984375,284.95001220703125,297.3934326171875,292.29327392578125,297.3922424316406,297.3871765136719,285.0551147460937,1.0,0.4796286225318908,1.0,1.0,0.0,1.0,-2.495742082595825,2.495737075805664,5.009605501982151e-06,1.9284989833831787,0.99646258354187,0.99646258354187,0.0,112.75923919677734,111.0,52832.94921875,0.0,1367.1685791015625,1.0,280.3100280761719,283.66094970703125,295.268310546875,298.5852355957031,293.1499938964844,293.1499938964844,280.3500061035156,33261.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066439270973206,1.0,0.0,0.0,3.760906934738159,3.7609336376190186,9.437966923542264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.587890625,0.0,1734.358642578125,1895.4371337890625,0.0,3465.432373046875,0.9446439146995544,1.0,0.0,3.0,1.0,0.0
18177240,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8346589803695679,0.3116174340248108,0.2813208997249603,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8487938642501831,0.3287596404552459,0.3123988807201385,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.897405743598938,0.3882852792739868,0.2724180519580841,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8042208552360535,0.2768533229827881,0.2636585831642151,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.735869288444519,0.2107951194047927,0.9567057490348816,285.0589599609375,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.388427734375,285.0590515136719,1.0,0.4792326390743255,1.0,1.0,0.0,1.0,-2.504812002182007,2.5048069953918457,5.045961188443471e-06,1.9354536533355715,1.0,1.0,0.0,110.68671417236328,99.0,53089.2109375,0.0,1369.7979736328125,1.0,280.3430480957031,283.65997314453125,295.28375244140625,298.6501159667969,293.1499938964844,293.1499938964844,280.04998779296875,32973.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054974913597108,1.0,0.0,0.0,3.82535171508789,3.8253791332244873,9.764186188476742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.2724609375,0.0,1813.7828369140625,1895.4371337890625,0.0,3454.772705078125,0.957494020462036,1.0,0.0,3.0,1.0,0.0
18177300,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.842503547668457,0.3131227493286133,0.2827552258968353,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8569618463516235,0.3303504884243011,0.3139183223247528,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9056395888328552,0.388887345790863,0.2728902101516723,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8121643662452698,0.2781858742237091,0.2649146914482116,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7423039078712463,0.2115310579538345,0.9598405361175536,284.91766357421875,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38653564453125,284.9076232910156,1.0,0.4782077372074127,1.0,1.0,0.0,1.0,-2.5142078399658203,2.51420259475708,5.083888936496805e-06,1.9427220821380613,0.9435607194900512,0.9435607194900512,0.0,107.6705093383789,99.0,54343.9921875,0.0,1368.80126953125,1.0,280.0939636230469,283.4857788085937,295.3529357910156,298.8953857421875,293.1499938964844,293.1499938964844,280.04998779296875,34867.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134095907211304,1.0,0.0,0.0,3.846095323562622,3.846123456954956,9.870368558040354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.82373046875,0.0,1855.556884765625,1895.4371337890625,0.0,3528.218994140625,0.9624529480934144,1.0,0.0,3.0,1.0,0.0
18177360,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8501218557357788,0.3143055737018585,0.2837885618209839,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8650302886962891,0.331670731306076,0.3151298463344574,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.914076328277588,0.3891465365886688,0.2730619609355926,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.819503128528595,0.2792648375034332,0.2658990025520324,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7486157417297363,0.2120583951473236,0.9619840383529664,284.8825988769531,284.95001220703125,297.4707336425781,292.31451416015625,297.4587707519531,297.3812561035156,284.8753967285156,1.0,0.4765089154243469,0.8943693041801453,0.8943693041801453,0.2000000029802322,1.0,-2.520860433578491,2.192667007446289,0.3281935155391693,1.6212018728256226,0.9021140933036804,0.9021140933036804,0.0,104.54349517822266,87.0,53279.55078125,0.0,1362.415283203125,1.0,280.0562744140625,283.4327392578125,295.3524780273437,298.8519287109375,293.1499938964844,293.1499938964844,279.75,37680.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172071814537048,1.0,0.0,0.0,3.789034605026245,3.7890625,9.57966790338105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.875,0.0,1804.009521484375,1895.4371337890625,0.0,3563.36279296875,0.9521669745445251,1.0,0.0,3.0,1.0,0.0
18177420,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.8697048425674438,0.3164117932319641,0.2853497564792633,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.8856511116027832,0.3339854776859283,0.317023903131485,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.9367348551750184,0.3892901539802551,0.2729391753673553,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.8373416066169739,0.2810736298561096,0.2673383355140686,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.7648687958717346,0.2127989381551742,0.9640742540359496,284.8072509765625,284.95001220703125,297.5242004394531,292.33135986328125,297.4465026855469,297.3681335449219,284.8061218261719,1.0,0.4715632200241089,0.683107852935791,0.683107852935791,0.6000000238418579,1.0,-2.5291073322296143,1.264625072479248,1.2644823789596558,0.6934953927993774,0.735866367816925,0.735866367816925,0.0,96.9603500366211,75.0,47821.7734375,0.0,1337.327880859375,1.0,279.7597045898437,283.3365173339844,295.272216796875,298.5016174316406,293.1499938964844,293.1499938964844,280.04998779296875,48436.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101213812828064,1.0,0.0,0.0,3.1976211071014404,3.1976447105407715,6.822559157626529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.11669921875,0.0,1225.8487548828125,1895.4371337890625,0.0,3497.72998046875,0.831271231174469,1.0,0.0,3.0,1.0,0.0
