time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177480,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.8697048425674438,0.3164117932319641,0.2853497564792633,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.8856511116027832,0.3339854776859283,0.317023903131485,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.9367348551750184,0.3892901539802551,0.2729391753673553,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.8373416066169739,0.2810736298561096,0.2673383355140686,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.7648687958717346,0.2127989381551742,0.9640742540359496,284.8072509765625,284.95001220703125,297.5242004394531,292.33135986328125,297.4465026855469,297.3681335449219,284.8061218261719,1.0,0.4715632200241089,0.683107852935791,0.683107852935791,0.6000000238418579,1.0,-2.5291073322296143,1.264625072479248,1.2644823789596558,0.6934953927993774,0.735866367816925,0.735866367816925,0.0,96.9603500366211,75.0,47821.7734375,0.0,1337.327880859375,1.0,279.7597045898437,283.3365173339844,295.272216796875,298.5016174316406,293.1499938964844,293.1499938964844,280.04998779296875,48436.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101213812828064,1.0,0.0,0.0,3.1976211071014404,3.1976447105407715,6.822559157626529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.11669921875,0.0,1225.8487548828125,1895.4371337890625,0.0,3497.72998046875,0.831271231174469,1.0,0.0,3.0,1.0,0.0
18177540,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9057517051696776,0.3200606405735016,0.2879408001899719,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9239034056663512,0.3374045789241791,0.31958869099617,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9746060967445374,0.3909023404121399,0.2735349833965301,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.86972576379776,0.2837890684604645,0.2692780196666717,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7949662804603577,0.2142569571733474,0.9677987098693848,284.923828125,284.95001220703125,297.57794189453125,292.3498229980469,297.4427185058594,297.3700561523437,284.9264831542969,1.0,0.4658716022968292,0.4718464314937591,0.4718464314937591,1.0,1.0,-2.542811870574951,0.8835453987121582,1.659266471862793,0.3095856308937073,0.7773054838180542,0.7773054838180542,0.0,86.46774291992188,63.0,44864.88671875,0.0,1309.65087890625,1.0,280.03717041015625,283.4602355957031,295.1885070800781,298.0958251953125,293.1499938964844,293.1499938964844,280.3500061035156,39040.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718736171722412,1.0,0.0,0.0,3.1266298294067383,3.1266510486602783,6.52298240311211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.8134765625,0.0,1099.4097900390625,1895.4371337890625,0.0,3140.385498046875,0.8047382831573486,1.0,0.0,3.0,1.0,0.0
18177600,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9057517051696776,0.3200606405735016,0.2879408001899719,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9239034056663512,0.3374045789241791,0.31958869099617,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9746060967445374,0.3909023404121399,0.2735349833965301,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.86972576379776,0.2837890684604645,0.2692780196666717,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7949662804603577,0.2142569571733474,0.9677987098693848,284.923828125,284.95001220703125,297.57794189453125,292.3498229980469,297.4427185058594,297.3700561523437,284.9264831542969,1.0,0.4658716022968292,0.4718464314937591,0.4718464314937591,1.0,1.0,-2.542811870574951,0.8835453987121582,1.659266471862793,0.3095856308937073,0.7773054838180542,0.7773054838180542,0.0,86.46774291992188,63.0,44864.88671875,0.0,1309.65087890625,1.0,280.03717041015625,283.4602355957031,295.1885070800781,298.0958251953125,293.1499938964844,293.1499938964844,280.3500061035156,39040.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718736171722412,1.0,0.0,0.0,3.1266298294067383,3.1266510486602783,6.52298240311211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.8134765625,0.0,1099.4097900390625,1895.4371337890625,0.0,3140.385498046875,0.8047382831573486,1.0,0.0,3.0,1.0,0.0
18177660,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.949622392654419,0.3240575790405273,0.291153222322464,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9669573307037354,0.3412072956562042,0.3227691650390625,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.3935354650020599,0.268453985452652,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9069082140922546,0.2868320643901825,0.2717559337615967,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8266700506210327,0.2160303741693496,0.973882496356964,285.0216064453125,284.95001220703125,297.6319885253906,292.3697814941406,297.4692077636719,297.3765563964844,285.0185546875,1.0,0.4592083394527435,0.5049890279769897,0.5049890279769897,1.0,1.0,-2.542998552322388,0.9263838529586792,1.6166146993637085,0.3548521697521209,0.8805956840515137,0.8805956840515137,0.0,77.62556457519531,66.0,44733.54296875,0.0,1277.21728515625,1.0,280.3368835449219,283.5620422363281,295.2547302246094,298.0798645019531,293.1499938964844,293.1499938964844,280.6499938964844,31453.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446025848388672,1.0,0.0,0.0,3.3215065002441406,3.321528434753418,7.361452958321024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.01123046875,0.0,1232.2364501953125,1895.4371337890625,0.0,2884.74560546875,0.841672956943512,1.0,0.0,3.0,1.0,0.0
18177720,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.949622392654419,0.3240575790405273,0.291153222322464,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9669573307037354,0.3412072956562042,0.3227691650390625,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.3935354650020599,0.268453985452652,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9069082140922546,0.2868320643901825,0.2717559337615967,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8266700506210327,0.2160303741693496,0.973882496356964,285.0216064453125,284.95001220703125,297.6319885253906,292.3697814941406,297.4692077636719,297.3765563964844,285.0185546875,1.0,0.4592083394527435,0.5049890279769897,0.5049890279769897,1.0,1.0,-2.542998552322388,0.9263838529586792,1.6166146993637085,0.3548521697521209,0.8805956840515137,0.8805956840515137,0.0,77.62556457519531,66.0,44733.54296875,0.0,1277.21728515625,1.0,280.3368835449219,283.5620422363281,295.2547302246094,298.0798645019531,293.1499938964844,293.1499938964844,280.6499938964844,31453.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446025848388672,1.0,0.0,0.0,3.3215065002441406,3.321528434753418,7.361452958321024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.01123046875,0.0,1232.2364501953125,1895.4371337890625,0.0,2884.74560546875,0.841672956943512,1.0,0.0,3.0,1.0,0.0
18177780,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9801648259162904,0.327914834022522,0.2944164872169494,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.993907392024994,0.3449980318546295,0.3261156678199768,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9990000128746032,0.4015607237815857,0.2469993233680725,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9397679567337036,0.2898564040660858,0.2743863761425018,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8505582213401794,0.2178409993648529,0.9808955192565918,285.0785522460937,284.95001220703125,297.6863708496094,292.3910522460937,297.5012512207031,297.3863220214844,285.0746765136719,1.0,0.4565072655677795,0.5381316542625427,0.5381316542625427,1.0,1.0,-2.54843807220459,0.9791843295097352,1.5692538022994995,0.4036732017993927,1.0,1.0,0.0,72.279541015625,86.0,44769.01171875,0.0,1254.699462890625,1.0,280.6396789550781,283.6303405761719,295.3483581542969,298.1741943359375,293.1499938964844,293.1499938964844,280.3500061035156,29088.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339834809303284,1.0,0.0,0.0,3.58403754234314,3.584061622619629,8.571135481361125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.14501953125,0.0,1492.7816162109375,1895.4371337890625,0.0,2785.558349609375,0.8993700742721558,1.0,0.0,3.0,1.0,0.0
18177840,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9801648259162904,0.327914834022522,0.2944164872169494,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.993907392024994,0.3449980318546295,0.3261156678199768,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9990000128746032,0.4015607237815857,0.2469993233680725,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9397679567337036,0.2898564040660858,0.2743863761425018,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8505582213401794,0.2178409993648529,0.9808955192565918,285.0785522460937,284.95001220703125,297.6863708496094,292.3910522460937,297.5012512207031,297.3863220214844,285.0746765136719,1.0,0.4565072655677795,0.5381316542625427,0.5381316542625427,1.0,1.0,-2.54843807220459,0.9791843295097352,1.5692538022994995,0.4036732017993927,1.0,1.0,0.0,72.279541015625,86.0,44769.01171875,0.0,1254.699462890625,1.0,280.6396789550781,283.6303405761719,295.3483581542969,298.1741943359375,293.1499938964844,293.1499938964844,280.3500061035156,29088.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339834809303284,1.0,0.0,0.0,3.58403754234314,3.584061622619629,8.571135481361125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.14501953125,0.0,1492.7816162109375,1895.4371337890625,0.0,2785.558349609375,0.8993700742721558,1.0,0.0,3.0,1.0,0.0
18177900,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9815235137939452,0.3293174207210541,0.2959347665309906,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9950518012046814,0.3465316891670227,0.3277568519115448,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.4057240486145019,0.2471102029085159,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.94130539894104,0.2910551130771637,0.2756868600845337,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8514408469200134,0.2185002714395523,0.9844934344291688,284.91668701171875,284.95001220703125,297.71368408203125,292.40216064453125,297.5172119140625,297.390625,284.906494140625,1.0,0.4585583209991455,0.5547029972076416,0.5547029972076416,1.0,1.0,-2.558233499526977,1.005582571029663,1.552651047706604,0.4275501370429992,0.9117264747619628,0.9117264747619628,0.0,72.62420654296875,86.0,46074.0390625,0.0,1268.2398681640625,1.0,280.39849853515625,283.4430847167969,295.45556640625,298.4682312011719,293.1499938964844,293.1499938964844,280.3500061035156,32789.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444372415542603,1.0,0.0,0.0,3.636275053024292,3.6363003253936768,8.822805739328032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.69384765625,0.0,1580.2261962890625,1895.4371337890625,0.0,2883.198974609375,0.9124669432640076,1.0,0.0,3.0,1.0,0.0
18177960,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9751346707344056,0.3304060399532318,0.2970476746559143,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9895840883255004,0.3478014469146728,0.3290944695472717,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.4082205891609192,0.2534566223621368,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9335158467292786,0.2920117974281311,0.2767278254032135,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.845270037651062,0.218950942158699,0.9871448278427124,284.8966979980469,284.95001220703125,297.7410888671875,292.4135437011719,297.52752685546875,297.3896179199219,284.89923095703125,1.0,0.4623214304447174,0.55324786901474,0.55324786901474,1.0,1.0,-2.573230743408203,1.0118300914764404,1.5614006519317627,0.4302796423435211,0.8807215690612793,0.8807215690612793,0.0,74.67725372314453,106.0,46205.28125,0.0,1295.9705810546875,1.0,280.35748291015625,283.43048095703125,295.4739685058594,298.4758605957031,293.1499938964844,293.1499938964844,280.6499938964844,36365.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851321280002594,1.0,0.0,0.0,3.5915627479553223,3.591588258743286,8.607166250840237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.630859375,0.0,1554.8790283203125,1895.4371337890625,0.0,2947.64794921875,0.9064954519271852,1.0,0.0,3.0,1.0,0.0
18178020,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9502705931663512,0.333796888589859,0.2999722063541412,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9672611355781556,0.3511653542518616,0.3322445452213287,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.4089291095733642,0.2760739028453827,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.906576931476593,0.2945890128612518,0.279185950756073,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.824642539024353,0.2203073054552078,0.993643879890442,285.0568542480469,284.95001220703125,297.79620361328125,292.43707275390625,297.5453186035156,297.3836364746094,285.0570373535156,1.0,0.4741455018520355,0.5503377318382263,0.5503377318382263,1.0,1.0,-2.618450880050659,1.0279842615127563,1.5904664993286133,0.4359695315361023,1.0,1.0,0.0,82.06610107421875,124.0,46237.09765625,0.0,1386.7860107421875,1.0,280.6430358886719,283.5853576660156,295.4344787597656,298.3752136230469,293.1499938964844,293.1499938964844,280.3500061035156,31743.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468469381332397,1.0,0.0,0.0,3.756000280380249,3.756026744842529,9.413356565346476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.03564453125,0.0,1716.5589599609375,1895.4371337890625,0.0,2905.74755859375,0.9405898451805116,1.0,0.0,3.0,1.0,0.0
18178080,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9502705931663512,0.333796888589859,0.2999722063541412,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9672611355781556,0.3511653542518616,0.3322445452213287,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.4089291095733642,0.2760739028453827,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.906576931476593,0.2945890128612518,0.279185950756073,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.824642539024353,0.2203073054552078,0.993643879890442,285.0568542480469,284.95001220703125,297.79620361328125,292.43707275390625,297.5453186035156,297.3836364746094,285.0570373535156,1.0,0.4741455018520355,0.5503377318382263,0.5503377318382263,1.0,1.0,-2.618450880050659,1.0279842615127563,1.5904664993286133,0.4359695315361023,1.0,1.0,0.0,82.06610107421875,124.0,46237.09765625,0.0,1386.7860107421875,1.0,280.6430358886719,283.5853576660156,295.4344787597656,298.3752136230469,293.1499938964844,293.1499938964844,280.3500061035156,31743.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468469381332397,1.0,0.0,0.0,3.756000280380249,3.756026744842529,9.413356565346476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.03564453125,0.0,1716.5589599609375,1895.4371337890625,0.0,2905.74755859375,0.9405898451805116,1.0,0.0,3.0,1.0,0.0
18178140,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9017145037651062,0.3362064063549042,0.3029705584049225,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9185799360275269,0.3538591563701629,0.3355689644813537,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9665854573249816,0.4045038223266601,0.284174382686615,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8644461035728455,0.2965620160102844,0.2818065583705902,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7867919206619263,0.2211511731147766,1.0008494853973389,284.8994445800781,284.95001220703125,297.8517150878906,292.46148681640625,297.5549011230469,297.3642272949219,284.900634765625,1.0,0.4881301522254944,0.5474275350570679,0.5474275350570679,1.0,1.0,-2.64915418624878,1.0375877618789673,1.6115665435791016,0.4385263919830322,0.912082314491272,0.912082314491272,0.0,96.06330871582033,142.0,47804.234375,0.0,1489.820068359375,1.0,280.3570556640625,283.4013977050781,295.5220031738281,298.6284484863281,293.1499938964844,293.1499938964844,280.04998779296875,36684.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633014559745789,1.0,0.0,0.0,3.75132155418396,3.7513487339019775,9.389918886881788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.59814453125,0.0,1748.757568359375,1895.4371337890625,0.0,3059.9716796875,0.9429925680160522,1.0,0.0,3.0,1.0,0.0
18178200,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9017145037651062,0.3362064063549042,0.3029705584049225,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9185799360275269,0.3538591563701629,0.3355689644813537,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9665854573249816,0.4045038223266601,0.284174382686615,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8644461035728455,0.2965620160102844,0.2818065583705902,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7867919206619263,0.2211511731147766,1.0008494853973389,284.8994445800781,284.95001220703125,297.8517150878906,292.46148681640625,297.5549011230469,297.3642272949219,284.900634765625,1.0,0.4881301522254944,0.5474275350570679,0.5474275350570679,1.0,1.0,-2.64915418624878,1.0375877618789673,1.6115665435791016,0.4385263919830322,0.912082314491272,0.912082314491272,0.0,96.06330871582033,142.0,47804.234375,0.0,1489.820068359375,1.0,280.3570556640625,283.4013977050781,295.5220031738281,298.6284484863281,293.1499938964844,293.1499938964844,280.04998779296875,36684.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633014559745789,1.0,0.0,0.0,3.75132155418396,3.7513487339019775,9.389918886881788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.59814453125,0.0,1748.757568359375,1895.4371337890625,0.0,3059.9716796875,0.9429925680160522,1.0,0.0,3.0,1.0,0.0
18178260,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8596898913383484,0.3381129503250122,0.3053005337715149,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8744759559631348,0.356072723865509,0.3383445143699646,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9126426577568054,0.4023040533065796,0.2826607227325439,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8263998031616211,0.2980563044548034,0.2839214205741882,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7500432729721069,0.2215114682912826,1.005927801132202,284.87091064453125,284.95001220703125,297.9076538085937,292.48663330078125,297.5682373046875,297.35064697265625,284.8753662109375,1.0,0.5018200278282166,0.5457337498664856,0.5457337498664856,1.0,1.0,-2.6605849266052246,1.040188550949097,1.620396375656128,0.4389154613018036,0.8215855956077576,0.8215855956077576,0.0,113.8608169555664,160.0,48181.1171875,0.0,1587.049072265625,1.0,280.05810546875,283.3583679199219,295.5244445800781,298.6761169433594,293.1499938964844,293.1499938964844,280.3500061035156,41901.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743127584457397,1.0,0.0,0.0,3.484992742538452,3.485018014907837,8.103955337901425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.62060546875,0.0,1475.2738037109375,1895.4371337890625,0.0,3163.261962890625,0.888391375541687,1.0,0.0,3.0,1.0,0.0
18178320,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8596898913383484,0.3381129503250122,0.3053005337715149,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8744759559631348,0.356072723865509,0.3383445143699646,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9126426577568054,0.4023040533065796,0.2826607227325439,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8263998031616211,0.2980563044548034,0.2839214205741882,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7500432729721069,0.2215114682912826,1.005927801132202,284.87091064453125,284.95001220703125,297.9076538085937,292.48663330078125,297.5682373046875,297.35064697265625,284.8753662109375,1.0,0.5018200278282166,0.5457337498664856,0.5457337498664856,1.0,1.0,-2.6605849266052246,1.040188550949097,1.620396375656128,0.4389154613018036,0.8215855956077576,0.8215855956077576,0.0,113.8608169555664,160.0,48181.1171875,0.0,1587.049072265625,1.0,280.05810546875,283.3583679199219,295.5244445800781,298.6761169433594,293.1499938964844,293.1499938964844,280.3500061035156,41901.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743127584457397,1.0,0.0,0.0,3.484992742538452,3.485018014907837,8.103955337901425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.62060546875,0.0,1475.2738037109375,1895.4371337890625,0.0,3163.261962890625,0.888391375541687,1.0,0.0,3.0,1.0,0.0
18178380,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8433624505996704,0.3398708701133728,0.306950956583023,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8573250770568848,0.3578016459941864,0.3401268720626831,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8921441435813904,0.4024684131145477,0.2827112078666687,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8108845353126526,0.2992927432060241,0.2852761149406433,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7356890439987183,0.221994936466217,1.0091989040374756,285.0166015625,284.95001220703125,297.9391784667969,292.5009765625,297.580078125,297.3500671386719,285.01904296875,1.0,0.509648859500885,0.5447852611541748,0.5447852611541748,1.0,1.0,-2.67032241821289,1.0431615114212036,1.6271607875823977,0.4395404756069183,0.9173781275749208,0.9173781275749208,0.0,123.54595184326172,160.0,47642.56640625,0.0,1644.8604736328125,1.0,280.30767822265625,283.5086669921875,295.4591369628906,298.4688720703125,293.1499938964844,293.1499938964844,280.3500061035156,34232.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655046820640564,1.0,0.0,0.0,3.551722526550293,3.5517473220825195,8.417272283622879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.1220703125,0.0,1494.0157470703125,1895.4371337890625,0.0,3080.639892578125,0.8981446027755737,1.0,0.0,3.0,1.0,0.0
18178440,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8330775499343872,0.3413389027118683,0.308544397354126,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8464633226394653,0.3592646420001983,0.3417737782001495,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8792189359664917,0.4028921127319336,0.2831514477729797,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8000454902648926,0.3003572225570678,0.2865487337112427,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.726456880569458,0.2224606275558471,1.0125409364700315,285.01446533203125,284.95001220703125,297.96405029296875,292.5123291015625,297.5904235839844,297.3512878417969,285.0143127441406,1.0,0.5159319639205933,0.5440399646759033,0.5440399646759033,1.0,1.0,-2.680288553237915,1.0464926958084106,1.6337957382202148,0.4405516386032104,0.9358303546905518,0.9358303546905518,0.0,131.0182647705078,148.0,47883.4921875,0.0,1693.300048828125,1.0,280.3412170410156,283.5018920898437,295.4786071777344,298.5269470214844,293.1499938964844,293.1499938964844,280.04998779296875,33081.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627175688743591,1.0,0.0,0.0,3.621085405349731,3.621110677719116,8.749249786887958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.25244140625,0.0,1564.7069091796875,1895.4371337890625,0.0,3054.494873046875,0.9112328290939332,1.0,0.0,3.0,1.0,0.0
18178500,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8285701870918274,0.3425456583499908,0.3100068271160126,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.841765820980072,0.3606211841106415,0.3433715105056762,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.873020350933075,0.4030719399452209,0.2835156917572021,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7951122522354126,0.3013077080249786,0.2877399921417236,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7220781445503235,0.2228011637926101,1.0152883529663086,284.8857421875,284.95001220703125,297.9924011230469,292.5253601074219,297.5997009277344,297.3486633300781,284.88006591796875,1.0,0.5192112326622009,0.5431931018829346,0.5431931018829346,1.0,1.0,-2.68914532661438,1.0491728782653809,1.639972448348999,0.4412742555141449,0.8523584604263306,0.8523584604263306,0.0,135.14736938476562,148.0,48884.62890625,0.0,1725.1201171875,1.0,280.0980834960937,283.3497619628906,295.55926513671875,298.7681579589844,293.1499938964844,293.1499938964844,280.04998779296875,37016.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696357011795044,1.0,0.0,0.0,3.602971315383911,3.602997064590454,8.661934316478437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.216796875,0.0,1572.8402099609375,1895.4371337890625,0.0,3119.393310546875,0.9076568484306335,1.0,0.0,3.0,1.0,0.0
18178560,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8270381093025208,0.3435440063476562,0.3109905123710632,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8402793407440186,0.3618064224720001,0.3445852994918823,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8704231381416321,0.4031067192554474,0.2835941016674042,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7934257984161377,0.3021031320095062,0.2885877788066864,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7203257083892822,0.2230145782232284,1.0166959762573242,284.9053955078125,284.95001220703125,298.0209045410156,292.5384826660156,297.60772705078125,297.3438415527344,284.9088134765625,1.0,0.5209044218063354,0.5425338745117188,0.5425338745117188,1.0,1.0,-2.694593906402588,1.0506106615066528,1.643983244895935,0.4414567947387695,0.845011293888092,0.845011293888092,0.0,136.95852661132812,136.0,48730.875,0.0,1741.4471435546875,1.0,280.0578308105469,283.375732421875,295.5669250488281,298.7343139648437,293.1499938964844,293.1499938964844,280.3500061035156,39020.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725831508636475,1.0,0.0,0.0,3.507338285446167,3.507363557815552,8.208213557736599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.4814453125,0.0,1479.2445068359375,1895.4371337890625,0.0,3147.040771484375,0.8903859257698059,1.0,0.0,3.0,1.0,0.0
18178620,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8324142098426819,0.3466555476188659,0.3134244978427887,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.845845103263855,0.3649847209453583,0.3472729325294494,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8748340606689453,0.4043067991733551,0.2841458320617676,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7987529039382935,0.3043717741966247,0.2904536128044128,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7239733934402466,0.2239725589752197,1.0198529958724976,285.0291748046875,284.95001220703125,298.0782775878906,292.5648803710937,297.6309814453125,297.34576416015625,285.0280456542969,1.0,0.5210788249969482,0.5412154793739319,0.5412154793739319,1.0,1.0,-2.70744252204895,1.054369568824768,1.653072953224182,0.4421117007732391,0.961820900440216,0.961820900440216,0.0,135.09339904785156,124.0,48428.64453125,0.0,1751.8753662109375,1.0,280.3414611816406,283.5015563964844,295.5398864746094,298.6211853027344,293.1499938964844,293.1499938964844,280.04998779296875,32280.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634541630744934,1.0,0.0,0.0,3.664579153060913,3.664604902267456,8.960691388892883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.390625,0.0,1609.7421875,1895.4371337890625,0.0,3061.404541015625,0.9204780459403992,1.0,0.0,3.0,1.0,0.0
18178680,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8324142098426819,0.3466555476188659,0.3134244978427887,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.845845103263855,0.3649847209453583,0.3472729325294494,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8748340606689453,0.4043067991733551,0.2841458320617676,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7987529039382935,0.3043717741966247,0.2904536128044128,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7239733934402466,0.2239725589752197,1.0198529958724976,285.0291748046875,284.95001220703125,298.0782775878906,292.5648803710937,297.6309814453125,297.34576416015625,285.0280456542969,1.0,0.5210788249969482,0.5412154793739319,0.5412154793739319,1.0,1.0,-2.70744252204895,1.054369568824768,1.653072953224182,0.4421117007732391,0.961820900440216,0.961820900440216,0.0,135.09339904785156,124.0,48428.64453125,0.0,1751.8753662109375,1.0,280.3414611816406,283.5015563964844,295.5398864746094,298.6211853027344,293.1499938964844,293.1499938964844,280.04998779296875,32280.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634541630744934,1.0,0.0,0.0,3.664579153060913,3.664604902267456,8.960691388892883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.390625,0.0,1609.7421875,1895.4371337890625,0.0,3061.404541015625,0.9204780459403992,1.0,0.0,3.0,1.0,0.0
18178740,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8435901403427124,0.3487894833087921,0.3153786361217499,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8576947450637817,0.3675185143947601,0.3496278822422027,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8860039114952087,0.4047027230262756,0.2844364941120147,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8101217746734619,0.3060941100120544,0.2920203804969787,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7325940728187561,0.2245523184537887,1.0219786167144775,284.8981018066406,284.95001220703125,298.1361999511719,292.5913391113281,297.6488647460937,297.3387756347656,284.90106201171875,1.0,0.5183961987495422,0.539897084236145,0.539897084236145,1.0,1.0,-2.7174150943756104,1.0568310022354126,1.6605840921401978,0.4422687292098999,0.8581130504608154,0.8581130504608154,0.0,129.33766174316406,112.0,49322.3671875,0.0,1740.0552978515625,1.0,280.057373046875,283.3548583984375,295.625732421875,298.83184814453125,293.1499938964844,293.1499938964844,280.3500061035156,38652.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746169805526733,1.0,0.0,0.0,3.5719974040985107,3.5720229148864746,8.513645184393681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.40234375,0.0,1549.2459716796875,1895.4371337890625,0.0,3166.115234375,0.9044402241706848,1.0,0.0,3.0,1.0,0.0
18178800,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8435901403427124,0.3487894833087921,0.3153786361217499,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8576947450637817,0.3675185143947601,0.3496278822422027,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8860039114952087,0.4047027230262756,0.2844364941120147,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8101217746734619,0.3060941100120544,0.2920203804969787,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7325940728187561,0.2245523184537887,1.0219786167144775,284.8981018066406,284.95001220703125,298.1361999511719,292.5913391113281,297.6488647460937,297.3387756347656,284.90106201171875,1.0,0.5183961987495422,0.539897084236145,0.539897084236145,1.0,1.0,-2.7174150943756104,1.0568310022354126,1.6605840921401978,0.4422687292098999,0.8581130504608154,0.8581130504608154,0.0,129.33766174316406,112.0,49322.3671875,0.0,1740.0552978515625,1.0,280.057373046875,283.3548583984375,295.625732421875,298.83184814453125,293.1499938964844,293.1499938964844,280.3500061035156,38652.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746169805526733,1.0,0.0,0.0,3.5719974040985107,3.5720229148864746,8.513645184393681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.40234375,0.0,1549.2459716796875,1895.4371337890625,0.0,3166.115234375,0.9044402241706848,1.0,0.0,3.0,1.0,0.0
18178860,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8615720868110657,0.3519038259983063,0.3175328969955444,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8765799403190613,0.3707379400730133,0.3520664572715759,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9043906927108764,0.4060019254684448,0.2848574221134186,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8266342282295227,0.3083728551864624,0.2936139106750488,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7465029358863831,0.2255475223064422,1.02400541305542,285.0294189453125,284.95001220703125,298.1946716308594,292.6177673339844,297.6729736328125,297.3415832519531,285.0276794433594,1.0,0.5139980316162109,0.538614809513092,0.538614809513092,1.0,1.0,-2.7277839183807373,1.0595121383666992,1.6682718992233276,0.4423775672912597,0.9772154092788696,0.9772154092788696,0.0,120.75971221923828,100.0,48923.2109375,0.0,1715.603271484375,1.0,280.3428039550781,283.4893798828125,295.59307861328125,298.7074279785156,293.1499938964844,293.1499938964844,280.04998779296875,32366.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656187653541565,1.0,0.0,0.0,3.718735218048096,3.7187612056732178,9.227493933394726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.28173828125,0.0,1675.5013427734375,1895.4371337890625,0.0,3081.710205078125,0.9326927661895752,1.0,0.0,3.0,1.0,0.0
18178920,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8615720868110657,0.3519038259983063,0.3175328969955444,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8765799403190613,0.3707379400730133,0.3520664572715759,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9043906927108764,0.4060019254684448,0.2848574221134186,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8266342282295227,0.3083728551864624,0.2936139106750488,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7465029358863831,0.2255475223064422,1.02400541305542,285.0294189453125,284.95001220703125,298.1946716308594,292.6177673339844,297.6729736328125,297.3415832519531,285.0276794433594,1.0,0.5139980316162109,0.538614809513092,0.538614809513092,1.0,1.0,-2.7277839183807373,1.0595121383666992,1.6682718992233276,0.4423775672912597,0.9772154092788696,0.9772154092788696,0.0,120.75971221923828,100.0,48923.2109375,0.0,1715.603271484375,1.0,280.3428039550781,283.4893798828125,295.59307861328125,298.7074279785156,293.1499938964844,293.1499938964844,280.04998779296875,32366.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656187653541565,1.0,0.0,0.0,3.718735218048096,3.7187612056732178,9.227493933394726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.28173828125,0.0,1675.5013427734375,1895.4371337890625,0.0,3081.710205078125,0.9326927661895752,1.0,0.0,3.0,1.0,0.0
18178980,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8852670788764954,0.3540340960025787,0.3193584978580475,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9012712836265564,0.3733186721801758,0.3543246686458587,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.930688977241516,0.4064691662788391,0.2851005792617798,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8475702404975891,0.3101091384887695,0.2950510382652282,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7652703523635864,0.2261639386415481,1.0256067514419556,284.891845703125,284.95001220703125,298.2536926269531,292.6439514160156,297.6915588378906,297.3352966308594,284.8949279785156,1.0,0.5086241960525513,0.5373325347900391,0.5373325347900391,1.0,1.0,-2.736642599105835,1.0614936351776123,1.6751489639282229,0.44230717420578,0.8672141432762146,0.8672141432762146,0.0,111.03655242919922,88.0,49826.83203125,0.0,1683.3721923828125,1.0,280.0567626953125,283.3370666503906,295.6778869628906,298.9164123535156,293.1499938964844,293.1499938964844,280.3500061035156,38747.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766636848449707,1.0,0.0,0.0,3.627079486846924,3.627105712890625,8.778239362072782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.98193359375,0.0,1613.8009033203125,1895.4371337890625,0.0,3185.306884765625,0.9167284965515136,1.0,0.0,3.0,1.0,0.0
18179040,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8852670788764954,0.3540340960025787,0.3193584978580475,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9012712836265564,0.3733186721801758,0.3543246686458587,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.930688977241516,0.4064691662788391,0.2851005792617798,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8475702404975891,0.3101091384887695,0.2950510382652282,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7652703523635864,0.2261639386415481,1.0256067514419556,284.891845703125,284.95001220703125,298.2536926269531,292.6439514160156,297.6915588378906,297.3352966308594,284.8949279785156,1.0,0.5086241960525513,0.5373325347900391,0.5373325347900391,1.0,1.0,-2.736642599105835,1.0614936351776123,1.6751489639282229,0.44230717420578,0.8672141432762146,0.8672141432762146,0.0,111.03655242919922,88.0,49826.83203125,0.0,1683.3721923828125,1.0,280.0567626953125,283.3370666503906,295.6778869628906,298.9164123535156,293.1499938964844,293.1499938964844,280.3500061035156,38747.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766636848449707,1.0,0.0,0.0,3.627079486846924,3.627105712890625,8.778239362072782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.98193359375,0.0,1613.8009033203125,1895.4371337890625,0.0,3185.306884765625,0.9167284965515136,1.0,0.0,3.0,1.0,0.0
18179100,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8997371792793274,0.355482280254364,0.3201954066753387,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9170461297035216,0.3748578131198883,0.3553713858127594,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.946807324886322,0.407031238079071,0.2851558029651642,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8605578541755676,0.3111710250377655,0.2956838607788086,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7769599556922913,0.226602628827095,1.026025414466858,285.0274963378906,284.95001220703125,298.283447265625,292.6568908691406,297.7031555175781,297.3357238769531,285.03289794921875,1.0,0.5056243538856506,0.5366913676261902,0.5366913676261902,1.0,1.0,-2.740231513977051,1.0621238946914673,1.6781076192855835,0.4419983625411987,0.9598203301429749,0.9598203301429749,0.0,105.84520721435548,88.0,49120.89453125,0.0,1664.4066162109375,1.0,280.3016357421875,283.48541259765625,295.62554931640625,298.719482421875,293.1499938964844,293.1499938964844,280.3500061035156,33930.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700717091560364,1.0,0.0,0.0,3.676950454711914,3.676976442337036,9.021293863042956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.57470703125,0.0,1636.8985595703125,1895.4371337890625,0.0,3123.4833984375,0.9264332056045532,1.0,0.0,3.0,1.0,0.0
18179160,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9192271828651428,0.3571564257144928,0.3214218318462372,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.93815279006958,0.3765962719917297,0.3567174077033996,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9658867120742798,0.407831460237503,0.2854926288127899,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8773972988128662,0.3124054372310638,0.2965635061264038,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7920213937759399,0.2271874397993087,1.0273189544677734,285.0307312011719,284.95001220703125,298.3133544921875,292.6697082519531,297.7164306640625,297.3388366699219,285.0293273925781,1.0,0.5026216506958008,0.5360591411590576,0.5360591411590576,1.0,1.0,-2.7463364601135254,1.0638474225997925,1.6824889183044434,0.4422453641891479,0.9900041222572328,0.9900041222572328,0.0,100.14234924316406,76.0,49367.88671875,0.0,1646.666259765625,1.0,280.3428955078125,283.47998046875,295.644287109375,298.7868957519531,293.1499938964844,293.1499938964844,280.04998779296875,32563.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674818873405457,1.0,0.0,0.0,3.763437986373901,3.7634646892547607,9.450674269828596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.87939453125,0.0,1732.13232421875,1895.4371337890625,0.0,3099.1884765625,0.9432207942008972,1.0,0.0,3.0,1.0,0.0
18179220,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9644650220870972,0.3592611253261566,0.3232019245624542,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9809138774871826,0.3792138993740082,0.3589814007282257,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.4083740711212158,0.2849387526512146,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9176119565963744,0.3141405582427978,0.2979691922664642,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8251722455024719,0.2278153300285339,1.0288180112838743,284.8887023925781,284.95001220703125,298.3736267089844,292.6949157714844,297.7356262207031,297.3329772949219,284.8914489746094,1.0,0.4962264597415924,0.5347946882247925,0.5347946882247925,1.0,1.0,-2.7534656524658203,1.0650358200073242,1.6884299516677856,0.4419874846935272,0.8769415020942688,0.8769415020942688,0.0,89.29544830322266,94.0,50290.6484375,0.0,1606.51220703125,1.0,280.0564270019531,283.3222351074219,295.7282409667969,298.99658203125,293.1499938964844,293.1499938964844,280.3500061035156,38695.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783650994300842,1.0,0.0,0.0,3.677488803863525,3.677515745162964,9.023935945151608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.66845703125,0.0,1673.458740234375,1895.4371337890625,0.0,3201.2568359375,0.9280093908309937,1.0,0.0,3.0,1.0,0.0
18179280,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9644650220870972,0.3592611253261566,0.3232019245624542,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9809138774871826,0.3792138993740082,0.3589814007282257,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.4083740711212158,0.2849387526512146,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9176119565963744,0.3141405582427978,0.2979691922664642,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8251722455024719,0.2278153300285339,1.0288180112838743,284.8887023925781,284.95001220703125,298.3736267089844,292.6949157714844,297.7356262207031,297.3329772949219,284.8914489746094,1.0,0.4962264597415924,0.5347946882247925,0.5347946882247925,1.0,1.0,-2.7534656524658203,1.0650358200073242,1.6884299516677856,0.4419874846935272,0.8769415020942688,0.8769415020942688,0.0,89.29544830322266,94.0,50290.6484375,0.0,1606.51220703125,1.0,280.0564270019531,283.3222351074219,295.7282409667969,298.99658203125,293.1499938964844,293.1499938964844,280.3500061035156,38695.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783650994300842,1.0,0.0,0.0,3.677488803863525,3.677515745162964,9.023935945151608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.66845703125,0.0,1673.458740234375,1895.4371337890625,0.0,3201.2568359375,0.9280093908309937,1.0,0.0,3.0,1.0,0.0
