time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179340,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9682948589324952,0.3623051941394806,0.3256056904792785,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9844074845314026,0.3824924230575561,0.3618038892745971,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.4106422960758209,0.2839916944503784,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9214527606964112,0.3163948655128479,0.2998739778995514,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8272162079811096,0.2288051396608352,1.0324431657791138,285.0340881347656,284.95001220703125,298.4345703125,292.7193603515625,297.760986328125,297.336669921875,285.0331726074219,1.0,0.4987723231315613,0.5335302352905273,0.5335302352905273,1.0,1.0,-2.765796899795532,1.068535089492798,1.6972616910934448,0.4421550035476684,1.0,1.0,0.0,89.36048126220703,112.0,49786.09765625,0.0,1624.441650390625,1.0,280.34344482421875,283.4727783203125,295.6929626464844,298.861328125,293.1499938964844,293.1499938964844,280.04998779296875,32742.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689813613891602,1.0,0.0,0.0,3.804006338119507,3.804033517837525,9.655522035245667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.484375,0.0,1784.6494140625,1895.4371337890625,0.0,3113.255126953125,0.9525630474090576,1.0,0.0,3.0,1.0,0.0
18179400,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9682948589324952,0.3623051941394806,0.3256056904792785,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9844074845314026,0.3824924230575561,0.3618038892745971,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.4106422960758209,0.2839916944503784,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9214527606964112,0.3163948655128479,0.2998739778995514,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8272162079811096,0.2288051396608352,1.0324431657791138,285.0340881347656,284.95001220703125,298.4345703125,292.7193603515625,297.760986328125,297.336669921875,285.0331726074219,1.0,0.4987723231315613,0.5335302352905273,0.5335302352905273,1.0,1.0,-2.765796899795532,1.068535089492798,1.6972616910934448,0.4421550035476684,1.0,1.0,0.0,89.36048126220703,112.0,49786.09765625,0.0,1624.441650390625,1.0,280.34344482421875,283.4727783203125,295.6929626464844,298.861328125,293.1499938964844,293.1499938964844,280.04998779296875,32742.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689813613891602,1.0,0.0,0.0,3.804006338119507,3.804033517837525,9.655522035245667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.484375,0.0,1784.6494140625,1895.4371337890625,0.0,3113.255126953125,0.9525630474090576,1.0,0.0,3.0,1.0,0.0
18179460,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.942942202091217,0.3642390370368957,0.3279434144496918,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9618637561798096,0.3850453794002533,0.3647477328777313,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9821869730949402,0.4107111394405365,0.2876752018928528,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8967041969299316,0.3180194199085235,0.3019167780876159,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8071092367172241,0.2293208986520767,1.0369718074798584,284.89556884765625,284.95001220703125,298.4961853027344,292.7428894042969,297.780029296875,297.3296813964844,284.8976135253906,1.0,0.5064893960952759,0.5322184562683105,0.5322184562683105,1.0,1.0,-2.7834267616271973,1.0741262435913086,1.7093003988265991,0.4440403282642364,0.8957206606864929,0.8957206606864929,0.0,97.01620483398438,130.0,50939.890625,0.0,1687.3045654296875,1.0,280.0572509765625,283.3130798339844,295.7774353027344,299.0823974609375,293.1499938964844,293.1499938964844,280.3500061035156,38058.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801751732826233,1.0,0.0,0.0,3.737706184387207,3.737733602523804,9.321881861978908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.6328125,0.0,1742.351318359375,1895.4371337890625,0.0,3218.22216796875,0.9413573145866394,1.0,0.0,3.0,1.0,0.0
18179520,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.942942202091217,0.3642390370368957,0.3279434144496918,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9618637561798096,0.3850453794002533,0.3647477328777313,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9821869730949402,0.4107111394405365,0.2876752018928528,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8967041969299316,0.3180194199085235,0.3019167780876159,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8071092367172241,0.2293208986520767,1.0369718074798584,284.89556884765625,284.95001220703125,298.4961853027344,292.7428894042969,297.780029296875,297.3296813964844,284.8976135253906,1.0,0.5064893960952759,0.5322184562683105,0.5322184562683105,1.0,1.0,-2.7834267616271973,1.0741262435913086,1.7093003988265991,0.4440403282642364,0.8957206606864929,0.8957206606864929,0.0,97.01620483398438,130.0,50939.890625,0.0,1687.3045654296875,1.0,280.0572509765625,283.3130798339844,295.7774353027344,299.0823974609375,293.1499938964844,293.1499938964844,280.3500061035156,38058.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801751732826233,1.0,0.0,0.0,3.737706184387207,3.737733602523804,9.321881861978908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.6328125,0.0,1742.351318359375,1895.4371337890625,0.0,3218.22216796875,0.9413573145866394,1.0,0.0,3.0,1.0,0.0
18179580,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9193581938743592,0.3659705817699432,0.3294509351253509,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.939273715019226,0.3869968056678772,0.3666319847106933,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.960750937461853,0.4112040996551513,0.2879858613014221,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8767582774162292,0.3192916512489319,0.3032073378562927,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.788684070110321,0.2297776788473129,1.0397179126739502,285.0473327636719,284.95001220703125,298.5360107421875,292.75738525390625,297.7951354980469,297.3297424316406,285.0487365722656,1.0,0.5128753185272217,0.5313788652420044,0.5313788652420044,1.0,1.0,-2.793775796890259,1.077337622642517,1.7164382934570312,0.4446160793304443,1.0,1.0,0.0,104.37625885009766,130.0,50279.15234375,0.0,1737.2078857421875,1.0,280.323486328125,283.4739685058594,295.7257080078125,298.90234375,293.1499938964844,293.1499938964844,280.3500061035156,33194.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728535175323486,1.0,0.0,0.0,3.810445785522461,3.8104732036590576,9.688238833405194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.541015625,0.0,1796.390625,1895.4371337890625,0.0,3149.576416015625,0.9553220272064208,1.0,0.0,3.0,1.0,0.0
18179640,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.907253623008728,0.3670505583286285,0.3305792510509491,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9265515208244324,0.3881965577602386,0.3679171204566955,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.947945475578308,0.4116548001766205,0.2883980870246887,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8663004636764526,0.3200931847095489,0.3041204810142517,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7788892388343811,0.230103000998497,1.0419248342514038,285.0498046875,284.95001220703125,298.5585327148437,292.76531982421875,297.8044738769531,297.3310852050781,285.0499572753906,1.0,0.5168771147727966,0.530906617641449,0.530906617641449,1.0,1.0,-2.800919771194458,1.079691767692566,1.7212281227111816,0.4453226327896118,1.0,1.0,0.0,108.9399871826172,148.0,50416.26953125,0.0,1769.838134765625,1.0,280.3435974121094,283.4736022949219,295.7435607910156,298.952880859375,293.1499938964844,293.1499938964844,280.04998779296875,33379.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87184739112854,1.0,0.0,0.0,3.849325656890869,3.849353551864624,9.886956604532315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.13427734375,0.0,1848.0330810546875,1895.4371337890625,0.0,3140.1396484375,0.9632432460784912,1.0,0.0,3.0,1.0,0.0
18179700,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8915783762931824,0.3680743873119354,0.3320117890834808,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9090114831924438,0.3895423412322998,0.3696373999118805,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9289659261703492,0.4119155704975128,0.2889358103275299,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8519900441169739,0.3209357857704162,0.3053395748138428,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7653965950012207,0.2303562015295028,1.0448782444000244,284.9102783203125,284.95001220703125,298.5899658203125,292.77606201171875,297.81494140625,297.3288879394531,284.9022216796875,1.0,0.522754430770874,0.5302507281303406,0.5302507281303406,1.0,1.0,-2.8103742599487305,1.0827420949935913,1.7276321649551392,0.4462727308273315,0.941216230392456,0.941216230392456,0.0,115.9700927734375,148.0,51663.234375,0.0,1818.01123046875,1.0,280.0935974121094,283.3046264648437,295.8189392089844,299.19952392578125,293.1499938964844,293.1499938964844,280.04998779296875,35322.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795597553253174,1.0,0.0,0.0,3.8620858192443848,3.862114191055298,9.952613027053303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.666015625,0.0,1880.0946044921875,1895.4371337890625,0.0,3212.454833984375,0.9663859605789183,1.0,0.0,3.0,1.0,0.0
18179760,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8754897713661194,0.3687349855899811,0.3329890370368957,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8925277590751648,0.3905999660491943,0.3710247278213501,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.909425973892212,0.4118480980396271,0.2891854643821716,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8376694917678833,0.3215177655220032,0.3062762320041656,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7518661618232727,0.2303932011127472,1.046841025352478,284.8965148925781,284.95001220703125,298.62158203125,292.7864685058594,297.8231811523437,297.3230895996094,284.8988037109375,1.0,0.5287741422653198,0.5294662714004517,0.5294662714004517,1.0,1.0,-2.817004442214966,1.0843814611434937,1.7326229810714722,0.4464452266693115,0.9137169718742372,0.9137169718742372,0.0,123.90532684326172,166.0,51641.4609375,0.0,1866.41845703125,1.0,280.05596923828125,283.2980041503906,295.8240966796875,299.1739501953125,293.1499938964844,293.1499938964844,279.75,37727.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833924531936646,1.0,0.0,0.0,3.804376363754273,3.8044044971466064,9.657400141804828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.794921875,0.0,1823.994140625,1895.4371337890625,0.0,3248.364501953125,0.955973207950592,1.0,0.0,3.0,1.0,0.0
18179820,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8476166725158691,0.3701121211051941,0.334765762090683,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8638190031051636,0.392663836479187,0.3735892474651336,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8778793215751648,0.4116690158843994,0.2895152568817138,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8123053312301636,0.3225478827953338,0.3079054951667785,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7285458445549011,0.2303103804588318,1.0496768951416016,284.8768615722656,284.95001220703125,298.6853942871094,292.80615234375,297.8402404785156,297.31231689453125,284.880859375,1.0,0.5410659909248352,0.527897298336029,0.527897298336029,1.0,1.0,-2.8279850482940674,1.0866373777389526,1.7413475513458252,0.4461916983127594,0.8313377499580383,0.8313377499580383,0.0,140.8915252685547,169.0,51931.6640625,0.0,1965.6220703125,1.0,279.757568359375,283.2593994140625,295.8288879394531,299.214599609375,293.1499938964844,293.1499938964844,280.04998779296875,41820.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910853862762451,1.0,0.0,0.0,3.540462017059326,3.540488004684448,8.363983852177626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.369140625,0.0,1536.4949951171875,1895.4371337890625,0.0,3320.3564453125,0.9008622765541076,1.0,0.0,3.0,1.0,0.0
18179880,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8476166725158691,0.3701121211051941,0.334765762090683,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8638190031051636,0.392663836479187,0.3735892474651336,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8778793215751648,0.4116690158843994,0.2895152568817138,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8123053312301636,0.3225478827953338,0.3079054951667785,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7285458445549011,0.2303103804588318,1.0496768951416016,284.8768615722656,284.95001220703125,298.6853942871094,292.80615234375,297.8402404785156,297.31231689453125,284.880859375,1.0,0.5410659909248352,0.527897298336029,0.527897298336029,1.0,1.0,-2.8279850482940674,1.0866373777389526,1.7413475513458252,0.4461916983127594,0.8313377499580383,0.8313377499580383,0.0,140.8915252685547,169.0,51931.6640625,0.0,1965.6220703125,1.0,279.757568359375,283.2593994140625,295.8288879394531,299.214599609375,293.1499938964844,293.1499938964844,280.04998779296875,41820.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910853862762451,1.0,0.0,0.0,3.540462017059326,3.540488004684448,8.363983852177626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.369140625,0.0,1536.4949951171875,1895.4371337890625,0.0,3320.3564453125,0.9008622765541076,1.0,0.0,3.0,1.0,0.0
18179940,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8353559374809265,0.3729490041732788,0.3374048769474029,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8510143160820007,0.3958324491977691,0.3767223358154297,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8629974126815796,0.4128162860870361,0.29039266705513,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7993955016136169,0.3244398534297943,0.309885174036026,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7171311974525452,0.2308717370033264,1.0533117055892944,285.01422119140625,284.95001220703125,298.75,292.8241882324219,297.8666076660156,297.3162536621094,285.0139465332031,1.0,0.5493194460868835,0.5263283848762512,0.5263283848762512,1.0,1.0,-2.842719316482544,1.0904693603515625,1.7522499561309814,0.4466287791728973,0.943547248840332,0.943547248840332,0.0,151.54965209960938,172.0,51503.27734375,0.0,2041.10498046875,1.0,280.0416259765625,283.39996337890625,295.7890014648437,299.065673828125,293.1499938964844,293.1499938964844,279.75,33386.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794746398925781,1.0,0.0,0.0,3.665761232376098,3.6657869815826416,8.966473501459404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.98583984375,0.0,1619.4561767578125,1895.4371337890625,0.0,3211.656982421875,0.9216629266738892,1.0,0.0,3.0,1.0,0.0
18180000,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8353559374809265,0.3729490041732788,0.3374048769474029,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8510143160820007,0.3958324491977691,0.3767223358154297,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8629974126815796,0.4128162860870361,0.29039266705513,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7993955016136169,0.3244398534297943,0.309885174036026,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7171311974525452,0.2308717370033264,1.0533117055892944,285.01422119140625,284.95001220703125,298.75,292.8241882324219,297.8666076660156,297.3162536621094,285.0139465332031,1.0,0.5493194460868835,0.5263283848762512,0.5263283848762512,1.0,1.0,-2.842719316482544,1.0904693603515625,1.7522499561309814,0.4466287791728973,0.943547248840332,0.943547248840332,0.0,151.54965209960938,172.0,51503.27734375,0.0,2041.10498046875,1.0,280.0416259765625,283.39996337890625,295.7890014648437,299.065673828125,293.1499938964844,293.1499938964844,279.75,33386.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794746398925781,1.0,0.0,0.0,3.665761232376098,3.6657869815826416,8.966473501459404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.98583984375,0.0,1619.4561767578125,1895.4371337890625,0.0,3211.656982421875,0.9216629266738892,1.0,0.0,3.0,1.0,0.0
18180060,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8278293013572693,0.3746822476387024,0.3395123779773712,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8434700965881348,0.3983116149902344,0.3795534670352936,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8536316752433777,0.4130906462669372,0.2909921109676361,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7912544012069702,0.3257462382316589,0.3115887641906738,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7093941569328308,0.2310452759265899,1.0561062097549438,284.9078063964844,284.95001220703125,298.815673828125,292.8408203125,297.8873291015625,297.3105773925781,284.9103698730469,1.0,0.5554978847503662,0.5248556733131409,0.5248556733131409,1.0,1.0,-2.854789972305298,1.0932506322860718,1.7615394592285156,0.4467960596084595,0.8544837236404419,0.8544837236404419,0.0,159.24093627929688,160.0,52322.19921875,0.0,2098.43115234375,1.0,279.75750732421875,283.2742004394531,295.8652648925781,299.2606201171875,293.1499938964844,293.1499938964844,280.04998779296875,38841.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884848356246948,1.0,0.0,0.0,3.5538787841796875,3.553904294967652,8.427495004070806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.8642578125,0.0,1530.0174560546875,1895.4371337890625,0.0,3296.03515625,0.9007643461227416,1.0,0.0,3.0,1.0,0.0
18180120,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8278293013572693,0.3746822476387024,0.3395123779773712,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8434700965881348,0.3983116149902344,0.3795534670352936,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8536316752433777,0.4130906462669372,0.2909921109676361,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7912544012069702,0.3257462382316589,0.3115887641906738,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7093941569328308,0.2310452759265899,1.0561062097549438,284.9078063964844,284.95001220703125,298.815673828125,292.8408203125,297.8873291015625,297.3105773925781,284.9103698730469,1.0,0.5554978847503662,0.5248556733131409,0.5248556733131409,1.0,1.0,-2.854789972305298,1.0932506322860718,1.7615394592285156,0.4467960596084595,0.8544837236404419,0.8544837236404419,0.0,159.24093627929688,160.0,52322.19921875,0.0,2098.43115234375,1.0,279.75750732421875,283.2742004394531,295.8652648925781,299.2606201171875,293.1499938964844,293.1499938964844,280.04998779296875,38841.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884848356246948,1.0,0.0,0.0,3.5538787841796875,3.553904294967652,8.427495004070806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.8642578125,0.0,1530.0174560546875,1895.4371337890625,0.0,3296.03515625,0.9007643461227416,1.0,0.0,3.0,1.0,0.0
18180180,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8307813405990601,0.3773435652256012,0.3415871858596802,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8468246459960938,0.4014652073383331,0.3822561800479889,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8556292653083801,0.4141754508018493,0.2915203273296356,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7940265536308289,0.3275859951972961,0.3130953311920166,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7110740542411804,0.2316069453954696,1.0577340126037598,285.02593994140625,284.95001220703125,298.88262939453125,292.8564453125,297.9139099121094,297.313720703125,285.0247802734375,1.0,0.5558947920799255,0.5233829617500305,0.5233829617500305,1.0,1.0,-2.864930868148804,1.095192313194275,1.7697386741638184,0.4464377164840698,0.9670999646186828,0.9670999646186828,0.0,158.48570251464844,148.0,51910.86328125,0.0,2111.699951171875,1.0,280.04180908203125,283.3975830078125,295.83282470703125,299.1358337402344,293.1499938964844,293.1499938964844,279.75,32579.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797974586486816,1.0,0.0,0.0,3.698998212814331,3.699024438858032,9.129806244345672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.91015625,0.0,1653.1796875,1895.4371337890625,0.0,3214.6826171875,0.9285663962364196,1.0,0.0,3.0,1.0,0.0
18180240,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8307813405990601,0.3773435652256012,0.3415871858596802,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8468246459960938,0.4014652073383331,0.3822561800479889,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8556292653083801,0.4141754508018493,0.2915203273296356,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7940265536308289,0.3275859951972961,0.3130953311920166,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7110740542411804,0.2316069453954696,1.0577340126037598,285.02593994140625,284.95001220703125,298.88262939453125,292.8564453125,297.9139099121094,297.313720703125,285.0247802734375,1.0,0.5558947920799255,0.5233829617500305,0.5233829617500305,1.0,1.0,-2.864930868148804,1.095192313194275,1.7697386741638184,0.4464377164840698,0.9670999646186828,0.9670999646186828,0.0,158.48570251464844,148.0,51910.86328125,0.0,2111.699951171875,1.0,280.04180908203125,283.3975830078125,295.83282470703125,299.1358337402344,293.1499938964844,293.1499938964844,279.75,32579.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797974586486816,1.0,0.0,0.0,3.698998212814331,3.699024438858032,9.129806244345672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.91015625,0.0,1653.1796875,1895.4371337890625,0.0,3214.6826171875,0.9285663962364196,1.0,0.0,3.0,1.0,0.0
18180300,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8347358107566833,0.378252238035202,0.3425620496273041,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8511502742767334,0.4027829170227051,0.38358074426651,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8593506217002869,0.4143947958946228,0.2917677760124206,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7980438470840454,0.3282968401908874,0.3138186335563659,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.714183509349823,0.2317589223384857,1.0584495067596436,284.8857116699219,284.95001220703125,298.91656494140625,292.8638916015625,297.9251403808594,297.31182861328125,284.8798828125,1.0,0.5549299716949463,0.5226466059684753,0.5226466059684753,1.0,1.0,-2.8697268962860107,1.096023678779602,1.7737033367156982,0.4462754428386688,0.8774504661560059,0.8774504661560059,0.0,156.09783935546875,148.0,52943.109375,0.0,2108.05908203125,1.0,279.7962341308594,283.23492431640625,295.9034118652344,299.37335205078125,293.1499938964844,293.1499938964844,279.75,36395.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870975375175476,1.0,0.0,0.0,3.690518140792847,3.690544843673706,9.08799336230004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.283203125,0.0,1671.835205078125,1895.4371337890625,0.0,3283.0537109375,0.9272352457046508,1.0,0.0,3.0,1.0,0.0
18180360,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8390432000160217,0.3789399266242981,0.3430941700935364,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8559848070144653,0.4039176702499389,0.3845641911029815,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8635286092758179,0.4143891036510467,0.2917093336582184,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8025022745132446,0.3288418352603912,0.3142497837543487,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7175670266151428,0.2317773252725601,1.0581287145614624,284.8973083496094,284.95001220703125,298.9507751464844,292.87109375,297.9349365234375,297.3075561523437,284.9001159667969,1.0,0.553277313709259,0.5219112038612366,0.5219112038612366,1.0,1.0,-2.871614456176758,1.0956125259399414,1.7760018110275269,0.445501446723938,0.8633584976196289,0.8633584976196289,0.0,153.16790771484375,136.0,52732.76953125,0.0,2096.87841796875,1.0,279.75714111328125,283.2523193359375,295.9021911621094,299.32769775390625,293.1499938964844,293.1499938964844,280.04998779296875,38729.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901274800300598,1.0,0.0,0.0,3.603105783462525,3.603131771087648,8.662580626150884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.4951171875,0.0,1585.6534423828125,1895.4371337890625,0.0,3311.399658203125,0.9114671349525452,1.0,0.0,3.0,1.0,0.0
18180420,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8527798056602478,0.381591647863388,0.3448303937911987,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8709102869033813,0.4071342647075653,0.3869904577732086,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8772267699241638,0.4155101180076599,0.2920114994049072,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8158149719238281,0.3307064473628998,0.3154506087303161,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7279968857765198,0.232388362288475,1.0584591627120972,285.0231628417969,284.95001220703125,299.02008056640625,292.8848571777344,297.9625244140625,297.3113098144531,285.021484375,1.0,0.5488864183425903,0.5204404592514038,0.5204404592514038,1.0,1.0,-2.8788137435913086,1.0962461233139038,1.7825675010681152,0.444488525390625,0.9769234657287598,0.9769234657287598,0.0,144.72531127929688,124.0,52226.4453125,0.0,2067.511474609375,1.0,280.0429992675781,283.3837280273437,295.8611755371094,299.1869506835937,293.1499938964844,293.1499938964844,279.75,32698.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814532160758972,1.0,0.0,0.0,3.7389190196990967,3.738945484161377,9.327932843916642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.5380859375,0.0,1702.7772216796875,1895.4371337890625,0.0,3230.197998046875,0.9375370740890504,1.0,0.0,3.0,1.0,0.0
18180480,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8527798056602478,0.381591647863388,0.3448303937911987,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8709102869033813,0.4071342647075653,0.3869904577732086,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8772267699241638,0.4155101180076599,0.2920114994049072,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8158149719238281,0.3307064473628998,0.3154506087303161,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7279968857765198,0.232388362288475,1.0584591627120972,285.0231628417969,284.95001220703125,299.02008056640625,292.8848571777344,297.9625244140625,297.3113098144531,285.021484375,1.0,0.5488864183425903,0.5204404592514038,0.5204404592514038,1.0,1.0,-2.8788137435913086,1.0962461233139038,1.7825675010681152,0.444488525390625,0.9769234657287598,0.9769234657287598,0.0,144.72531127929688,124.0,52226.4453125,0.0,2067.511474609375,1.0,280.0429992675781,283.3837280273437,295.8611755371094,299.1869506835937,293.1499938964844,293.1499938964844,279.75,32698.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814532160758972,1.0,0.0,0.0,3.7389190196990967,3.738945484161377,9.327932843916642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.5380859375,0.0,1702.7772216796875,1895.4371337890625,0.0,3230.197998046875,0.9375370740890504,1.0,0.0,3.0,1.0,0.0
18180540,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8703096508979797,0.3831890523433685,0.3461915850639343,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8898924589157104,0.4096702933311462,0.3892153203487396,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8948137760162354,0.4157933592796325,0.2921292781829834,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.831495463848114,0.3320077061653137,0.316484272480011,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7410850524902344,0.2326254397630691,1.0583661794662476,284.8923645019531,284.95001220703125,299.09039306640625,292.89776611328125,297.9845275878906,297.3058166503906,284.8951416015625,1.0,0.5434992909431458,0.5189696550369263,0.5189696550369263,1.0,1.0,-2.884404182434082,1.0961459875106812,1.7882583141326904,0.443314641714096,0.8688581585884094,0.8688581585884094,0.0,135.06129455566406,112.0,53035.21484375,0.0,2029.3040771484373,1.0,279.7566833496094,283.2369689941406,295.9277648925781,299.3731384277344,293.1499938964844,293.1499938964844,280.04998779296875,38850.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915724754333496,1.0,0.0,0.0,3.639201879501343,3.639228343963623,8.837014888740669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.11279296875,0.0,1628.87060546875,1895.4371337890625,0.0,3324.910400390625,0.919606626033783,1.0,0.0,3.0,1.0,0.0
18180600,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8703096508979797,0.3831890523433685,0.3461915850639343,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8898924589157104,0.4096702933311462,0.3892153203487396,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8948137760162354,0.4157933592796325,0.2921292781829834,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.831495463848114,0.3320077061653137,0.316484272480011,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7410850524902344,0.2326254397630691,1.0583661794662476,284.8923645019531,284.95001220703125,299.09039306640625,292.89776611328125,297.9845275878906,297.3058166503906,284.8951416015625,1.0,0.5434992909431458,0.5189696550369263,0.5189696550369263,1.0,1.0,-2.884404182434082,1.0961459875106812,1.7882583141326904,0.443314641714096,0.8688581585884094,0.8688581585884094,0.0,135.06129455566406,112.0,53035.21484375,0.0,2029.3040771484373,1.0,279.7566833496094,283.2369689941406,295.9277648925781,299.3731384277344,293.1499938964844,293.1499938964844,280.04998779296875,38850.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915724754333496,1.0,0.0,0.0,3.639201879501343,3.639228343963623,8.837014888740669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.11279296875,0.0,1628.87060546875,1895.4371337890625,0.0,3324.910400390625,0.919606626033783,1.0,0.0,3.0,1.0,0.0
18180660,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8941175937652588,0.3858547806739807,0.3478401601314544,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.915682852268219,0.4129871428012848,0.3916305005550384,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9195029139518738,0.4169943928718567,0.2924101650714874,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8523162007331848,0.3339256048202514,0.3176327347755432,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7590145468711853,0.2333007305860519,1.05851411819458,285.02349853515625,284.95001220703125,299.16168212890625,292.9098815917969,298.0132141113281,297.31036376953125,285.02197265625,1.0,0.5375033617019653,0.5176131129264832,0.5176131129264832,1.0,1.0,-2.891176462173462,1.0967271327972412,1.7944493293762207,0.4423803985118866,0.9845663905143738,0.9845663905143738,0.0,124.1248779296875,100.0,52479.48046875,0.0,1986.62060546875,1.0,280.043212890625,283.37420654296875,295.88507080078125,299.2274169921875,293.1499938964844,293.1499938964844,279.75,32842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826475143432617,1.0,0.0,0.0,3.767843723297119,3.7678704261779785,9.47281478147488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.78125,0.0,1739.791259765625,1895.4371337890625,0.0,3241.38671875,0.9442841410636902,1.0,0.0,3.0,1.0,0.0
18180720,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8941175937652588,0.3858547806739807,0.3478401601314544,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.915682852268219,0.4129871428012848,0.3916305005550384,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9195029139518738,0.4169943928718567,0.2924101650714874,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8523162007331848,0.3339256048202514,0.3176327347755432,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7590145468711853,0.2333007305860519,1.05851411819458,285.02349853515625,284.95001220703125,299.16168212890625,292.9098815917969,298.0132141113281,297.31036376953125,285.02197265625,1.0,0.5375033617019653,0.5176131129264832,0.5176131129264832,1.0,1.0,-2.891176462173462,1.0967271327972412,1.7944493293762207,0.4423803985118866,0.9845663905143738,0.9845663905143738,0.0,124.1248779296875,100.0,52479.48046875,0.0,1986.62060546875,1.0,280.043212890625,283.37420654296875,295.88507080078125,299.2274169921875,293.1499938964844,293.1499938964844,279.75,32842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826475143432617,1.0,0.0,0.0,3.767843723297119,3.7678704261779785,9.47281478147488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.78125,0.0,1739.791259765625,1895.4371337890625,0.0,3241.38671875,0.9442841410636902,1.0,0.0,3.0,1.0,0.0
18180780,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9154601097106934,0.3870234787464142,0.3489256203174591,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9399474263191224,0.4149022996425628,0.3933636844158172,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9424884915351868,0.4172853231430053,0.2926022410392761,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8710283041000366,0.3349224627017975,0.3184618353843689,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7752487063407898,0.2335387915372848,1.0587680339813232,284.8724670410156,284.95001220703125,299.21356201171875,292.9181213378906,298.0299072265625,297.3070983886719,284.874755859375,1.0,0.5330267548561096,0.5166363716125488,0.5166363716125488,1.0,1.0,-2.896104574203491,1.0971380472183228,1.798966646194458,0.4418657124042511,0.8754763007164001,0.8754763007164001,0.0,116.05741119384766,100.0,53394.2734375,0.0,1954.881591796875,1.0,279.7692565917969,283.20819091796875,295.9583435058594,299.4442443847656,293.1499938964844,293.1499938964844,279.75,38562.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917544484138489,1.0,0.0,0.0,3.708125114440918,3.708152294158936,9.174914907816856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.94384765625,0.0,1709.6986083984375,1895.4371337890625,0.0,3326.611328125,0.9337806701660156,1.0,0.0,3.0,1.0,0.0
18180840,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9247050285339355,0.3874310553073883,0.3491429388523102,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9494479894638062,0.4155997931957245,0.3938815295696258,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9513862729072572,0.4173396527767181,0.2925368845462799,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8787165284156799,0.3352617919445038,0.3186516761779785,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7818858623504639,0.2335872799158096,1.058407187461853,284.8904724121094,284.95001220703125,299.2338562011719,292.9212646484375,298.0360412597656,297.30523681640625,284.89324951171875,1.0,0.5311846137046814,0.5162565112113953,0.5162565112113953,1.0,1.0,-2.89670467376709,1.0967408418655396,1.7999639511108398,0.4413743913173675,0.8747344613075256,0.8747344613075256,0.0,113.04163360595705,88.0,53306.69921875,0.0,1940.966552734375,1.0,279.7564697265625,283.2247619628906,295.95068359375,299.41326904296875,293.1499938964844,293.1499938964844,280.04998779296875,38844.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926399946212769,1.0,0.0,0.0,3.670385837554932,3.670412540435791,8.989110256152344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.255859375,0.0,1666.0286865234375,1895.4371337890625,0.0,3334.8876953125,0.9266111254692078,1.0,0.0,3.0,1.0,0.0
18180900,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.943972647190094,0.388641357421875,0.3497318923473358,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9677644371986388,0.4171940684318542,0.3949422240257263,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9686779379844666,0.4178470373153686,0.2925387918949127,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8948207497596741,0.3361472189426422,0.319089412689209,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7957736849784851,0.2338705211877823,1.0580345392227173,285.024658203125,284.95001220703125,299.270263671875,292.9266967773437,298.04986572265625,297.306396484375,285.0291748046875,1.0,0.5278674960136414,0.5155782699584961,0.5155782699584961,1.0,1.0,-2.8987627029418945,1.096452713012695,1.8023101091384888,0.4406260848045349,0.965995192527771,0.965995192527771,0.0,107.38510131835938,88.0,52519.546875,0.0,1916.3656005859373,1.0,280.0025634765625,283.3721008300781,295.89459228515625,299.205322265625,293.1499938964844,293.1499938964844,280.04998779296875,34165.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861445784568787,1.0,0.0,0.0,3.7158586978912354,3.715885162353516,9.213225098392286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.322265625,0.0,1685.697998046875,1895.4371337890625,0.0,3274.134521484375,0.93537038564682,1.0,0.0,3.0,1.0,0.0
18180960,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9665976762771606,0.3900701701641083,0.3507328033447265,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9875799417495728,0.4189904630184173,0.3963301181793213,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9876718521118164,0.4185907542705536,0.2928274571895599,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9160308241844176,0.337206095457077,0.3197914063930511,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.813125491142273,0.2342969626188278,1.0585633516311646,285.025390625,284.95001220703125,299.30682373046875,292.9319763183594,298.0653076171875,297.31005859375,285.0240173339844,1.0,0.5246319770812988,0.5148980021476746,0.5148980021476746,1.0,1.0,-2.9034574031829834,1.0972660779953003,1.8061914443969729,0.4404211044311523,0.9929458498954772,0.9929458498954772,0.0,101.2987060546875,106.0,52718.14453125,0.0,1893.85498046875,1.0,280.0431823730469,283.3661193847656,295.9070129394531,299.2646484375,293.1499938964844,293.1499938964844,279.75,32928.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88369220495224,1.0,0.0,0.0,3.793945789337158,3.793972969055176,9.604516435501864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.4697265625,0.0,1773.3179931640625,1895.4371337890625,0.0,3251.171875,0.9504378437995912,1.0,0.0,3.0,1.0,0.0
18181020,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9673846960067748,0.3915556371212005,0.3524138033390045,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.988814651966095,0.4216324687004089,0.3990833163261413,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9874860644340516,0.4189443588256836,0.2933110892772674,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9168297648429872,0.3385283052921295,0.321270614862442,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8130356669425964,0.23457832634449,1.060675859451294,284.8913879394531,284.95001220703125,299.3805236816406,292.9421081542969,298.08837890625,297.3045654296875,284.8941650390625,1.0,0.5271403193473816,0.5135374069213867,0.5135374069213867,1.0,1.0,-2.9136877059936523,1.09921395778656,1.8144738674163816,0.4402564465999603,0.8835989236831665,0.8835989236831665,0.0,101.91329193115234,124.0,53642.8125,0.0,1913.4921875,1.0,279.7562561035156,283.2138366699219,295.9720764160156,299.4540100097656,293.1499938964844,293.1499938964844,280.04998779296875,38651.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937423229217529,1.0,0.0,0.0,3.7049546241760254,3.704981803894043,9.15923180855316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.02001953125,0.0,1706.49462890625,1895.4371337890625,0.0,3345.187255859375,0.9342739582061768,1.0,0.0,3.0,1.0,0.0
18181080,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9673846960067748,0.3915556371212005,0.3524138033390045,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.988814651966095,0.4216324687004089,0.3990833163261413,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9874860644340516,0.4189443588256836,0.2933110892772674,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9168297648429872,0.3385283052921295,0.321270614862442,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8130356669425964,0.23457832634449,1.060675859451294,284.8913879394531,284.95001220703125,299.3805236816406,292.9421081542969,298.08837890625,297.3045654296875,284.8941650390625,1.0,0.5271403193473816,0.5135374069213867,0.5135374069213867,1.0,1.0,-2.9136877059936523,1.09921395778656,1.8144738674163816,0.4402564465999603,0.8835989236831665,0.8835989236831665,0.0,101.91329193115234,124.0,53642.8125,0.0,1913.4921875,1.0,279.7562561035156,283.2138366699219,295.9720764160156,299.4540100097656,293.1499938964844,293.1499938964844,280.04998779296875,38651.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937423229217529,1.0,0.0,0.0,3.7049546241760254,3.704981803894043,9.15923180855316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.02001953125,0.0,1706.49462890625,1895.4371337890625,0.0,3345.187255859375,0.9342739582061768,1.0,0.0,3.0,1.0,0.0
18181140,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.944494366645813,0.3939956724643707,0.3545669615268707,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9697020649909972,0.4249696433544159,0.4022587537765503,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9664685726165771,0.4201057851314544,0.2941154837608337,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8948810696601868,0.3403656780719757,0.3230909407138824,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7939748764038086,0.2351730763912201,1.0640544891357422,285.0340881347656,284.95001220703125,299.454833984375,292.9516906738281,298.11737060546875,297.3080749511719,285.0331115722656,1.0,0.5342344045639038,0.5121768712997437,0.5121768712997437,1.0,1.0,-2.9272990226745605,1.1025689840316772,1.8247301578521729,0.4406090974807739,1.0,1.0,0.0,109.7909164428711,142.0,53108.03515625,0.0,1975.066162109375,1.0,280.04364013671875,283.361572265625,295.9285888671875,299.3094177246094,293.1499938964844,293.1499938964844,279.75,32995.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851731419563293,1.0,0.0,0.0,3.827115297317505,3.8271429538726807,9.773191322892671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.9560546875,0.0,1816.2254638671875,1895.4371337890625,0.0,3265.0400390625,0.9579508304595948,1.0,0.0,3.0,1.0,0.0
