time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181200,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.944494366645813,0.3939956724643707,0.3545669615268707,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9697020649909972,0.4249696433544159,0.4022587537765503,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9664685726165771,0.4201057851314544,0.2941154837608337,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8948810696601868,0.3403656780719757,0.3230909407138824,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7939748764038086,0.2351730763912201,1.0640544891357422,285.0340881347656,284.95001220703125,299.454833984375,292.9516906738281,298.11737060546875,297.3080749511719,285.0331115722656,1.0,0.5342344045639038,0.5121768712997437,0.5121768712997437,1.0,1.0,-2.9272990226745605,1.1025689840316772,1.8247301578521729,0.4406090974807739,1.0,1.0,0.0,109.7909164428711,142.0,53108.03515625,0.0,1975.066162109375,1.0,280.04364013671875,283.361572265625,295.9285888671875,299.3094177246094,293.1499938964844,293.1499938964844,279.75,32995.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851731419563293,1.0,0.0,0.0,3.827115297317505,3.8271429538726807,9.773191322892671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.9560546875,0.0,1816.2254638671875,1895.4371337890625,0.0,3265.0400390625,0.9579508304595948,1.0,0.0,3.0,1.0,0.0
18181260,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9103723168373108,0.3951835632324219,0.3564473986625671,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9377549886703492,0.427467793226242,0.4053657352924347,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9322004318237304,0.4202876389026642,0.2948396801948547,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.866314709186554,0.3414951860904693,0.3248757719993591,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680007815361023,0.2352481037378311,1.0675525665283203,284.8934936523437,284.95001220703125,299.5297241210937,292.9608154296875,298.13934326171875,297.3006286621094,284.8954162597656,1.0,0.5440033674240112,0.5106716156005859,0.5106716156005859,1.0,1.0,-2.9405229091644287,1.105454444885254,1.8350684642791748,0.4408060908317566,0.8985229134559631,0.8985229134559631,0.0,122.3817138671875,160.0,54171.03125,0.0,2060.1708984375,1.0,279.75701904296875,283.1995849609375,295.9929504394531,299.50689697265625,293.1499938964844,293.1499938964844,279.45001220703125,38132.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957475423812866,1.0,0.0,0.0,3.758687257766724,3.7587149143218994,9.426829592484864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.1884765625,0.0,1769.1297607421875,1895.4371337890625,0.0,3363.913818359375,0.9459550976753236,1.0,0.0,3.0,1.0,0.0
18181320,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9103723168373108,0.3951835632324219,0.3564473986625671,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9377549886703492,0.427467793226242,0.4053657352924347,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9322004318237304,0.4202876389026642,0.2948396801948547,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.866314709186554,0.3414951860904693,0.3248757719993591,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680007815361023,0.2352481037378311,1.0675525665283203,284.8934936523437,284.95001220703125,299.5297241210937,292.9608154296875,298.13934326171875,297.3006286621094,284.8954162597656,1.0,0.5440033674240112,0.5106716156005859,0.5106716156005859,1.0,1.0,-2.9405229091644287,1.105454444885254,1.8350684642791748,0.4408060908317566,0.8985229134559631,0.8985229134559631,0.0,122.3817138671875,160.0,54171.03125,0.0,2060.1708984375,1.0,279.75701904296875,283.1995849609375,295.9929504394531,299.50689697265625,293.1499938964844,293.1499938964844,279.45001220703125,38132.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957475423812866,1.0,0.0,0.0,3.758687257766724,3.7587149143218994,9.426829592484864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.1884765625,0.0,1769.1297607421875,1895.4371337890625,0.0,3363.913818359375,0.9459550976753236,1.0,0.0,3.0,1.0,0.0
18181380,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8795066475868225,0.3961367011070251,0.3577892482280731,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9038693904876708,0.4297147989273071,0.4080290198326111,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8974266052246094,0.4201813042163849,0.2951673567295074,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8389429450035095,0.3423428833484649,0.3262511193752289,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7430711984634399,0.2350260466337204,1.0694271326065063,284.8843994140625,284.95001220703125,299.6050720214844,292.9695739746094,298.1602478027344,297.2915344238281,284.8866271972656,1.0,0.5548580884933472,0.509166419506073,0.509166419506073,1.0,1.0,-2.949636936187744,1.1065821647644043,1.84305477142334,0.4400522708892822,0.8260074853897095,0.8260074853897095,0.0,137.89492797851562,178.0,54367.28515625,0.0,2153.65869140625,1.0,279.4585266113281,283.1676940917969,295.9866027832031,299.52862548828125,293.1499938964844,293.1499938964844,279.75,41322.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021725058555604,1.0,0.0,0.0,3.501307249069214,3.5013327598571777,8.180008421732055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.896484375,0.0,1489.109130859375,1895.4371337890625,0.0,3423.8271484375,0.8915604948997498,1.0,0.0,3.0,1.0,0.0
18181440,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8795066475868225,0.3961367011070251,0.3577892482280731,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9038693904876708,0.4297147989273071,0.4080290198326111,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8974266052246094,0.4201813042163849,0.2951673567295074,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8389429450035095,0.3423428833484649,0.3262511193752289,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7430711984634399,0.2350260466337204,1.0694271326065063,284.8843994140625,284.95001220703125,299.6050720214844,292.9695739746094,298.1602478027344,297.2915344238281,284.8866271972656,1.0,0.5548580884933472,0.509166419506073,0.509166419506073,1.0,1.0,-2.949636936187744,1.1065821647644043,1.84305477142334,0.4400522708892822,0.8260074853897095,0.8260074853897095,0.0,137.89492797851562,178.0,54367.28515625,0.0,2153.65869140625,1.0,279.4585266113281,283.1676940917969,295.9866027832031,299.52862548828125,293.1499938964844,293.1499938964844,279.75,41322.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021725058555604,1.0,0.0,0.0,3.501307249069214,3.5013327598571777,8.180008421732055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.896484375,0.0,1489.109130859375,1895.4371337890625,0.0,3423.8271484375,0.8915604948997498,1.0,0.0,3.0,1.0,0.0
18181500,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8669506311416626,0.397233247756958,0.3588112294673919,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8910415172576904,0.4313067495822906,0.4096261262893677,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8839401006698608,0.420673131942749,0.2955599725246429,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8278235793113708,0.343135803937912,0.3271373808383941,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7329571843147278,0.2351646870374679,1.070934534072876,285.01446533203125,284.95001220703125,299.6429138183594,292.97381591796875,298.174560546875,297.29296875,285.017578125,1.0,0.5606204271316528,0.5084137916564941,0.5084137916564941,1.0,1.0,-2.956128120422364,1.107950210571289,1.8481779098510744,0.4399799108505249,0.9119605422019958,0.9119605422019958,0.0,145.87576293945312,178.0,53688.37890625,0.0,2205.122314453125,1.0,279.69805908203125,283.3077087402344,295.9286804199219,299.31365966796875,293.1499938964844,293.1499938964844,279.75,34875.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942570686340332,1.0,0.0,0.0,3.5479936599731445,3.548018455505371,8.399607054343505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.1708984375,0.0,1494.514404296875,1895.4371337890625,0.0,3349.99560546875,0.8981894850730896,1.0,0.0,3.0,1.0,0.0
18181560,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8562943935394287,0.3984158039093017,0.3601698875427246,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8799645900726318,0.4330164492130279,0.4115196764469147,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8723111748695374,0.4213028848171234,0.296207457780838,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8181284666061401,0.3440352082252502,0.3282687366008758,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.724189281463623,0.2353982925415039,1.0733096599578855,285.0104064941406,284.95001220703125,299.6808166503906,292.9779968261719,298.1897277832031,297.2957763671875,285.009521484375,1.0,0.5666391849517822,0.5076468586921692,0.5076468586921692,1.0,1.0,-2.965028762817383,1.1102864742279053,1.854742407798767,0.4403833448886871,0.9309267401695251,0.9309267401695251,0.0,153.85836791992188,196.0,53928.5703125,0.0,2261.067626953125,1.0,279.74188232421875,283.2989501953125,295.9432983398437,299.3740234375,293.1499938964844,293.1499938964844,279.45001220703125,33342.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910008072853088,1.0,0.0,0.0,3.624710083007813,3.624735593795776,8.766775181356934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.994140625,0.0,1570.8558349609375,1895.4371337890625,0.0,3319.56591796875,0.9120450019836426,1.0,0.0,3.0,1.0,0.0
18181620,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8359354138374329,0.3994568884372711,0.362038254737854,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.858796238899231,0.4355089068412781,0.4147599339485168,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8502118587493896,0.4214865863323211,0.2970286011695862,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7980144619941711,0.3450661301612854,0.3301044106483459,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7060436010360718,0.2353172898292541,1.0768169164657593,284.9136657714844,284.95001220703125,299.75689697265625,292.9861755371094,298.2123107910156,297.2892761230469,284.9156799316406,1.0,0.5787868499755859,0.5061129927635193,0.5061129927635193,1.0,1.0,-2.9785871505737305,1.1131335496902466,1.8654537200927728,0.4404585361480713,0.8488478064537048,0.8488478064537048,0.0,171.2664794921875,199.0,54719.70703125,0.0,2373.57275390625,1.0,279.4579162597656,283.1807861328125,296.0089111328125,299.5574645996094,293.1499938964844,293.1499938964844,279.75,38616.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995899558067322,1.0,0.0,0.0,3.511735916137696,3.511760950088501,8.228809065258247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.84423828125,0.0,1481.201416015625,1895.4371337890625,0.0,3399.761962890625,0.8911721110343933,1.0,0.0,3.0,1.0,0.0
18181680,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8359354138374329,0.3994568884372711,0.362038254737854,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.858796238899231,0.4355089068412781,0.4147599339485168,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8502118587493896,0.4214865863323211,0.2970286011695862,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7980144619941711,0.3450661301612854,0.3301044106483459,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7060436010360718,0.2353172898292541,1.0768169164657593,284.9136657714844,284.95001220703125,299.75689697265625,292.9861755371094,298.2123107910156,297.2892761230469,284.9156799316406,1.0,0.5787868499755859,0.5061129927635193,0.5061129927635193,1.0,1.0,-2.9785871505737305,1.1131335496902466,1.8654537200927728,0.4404585361480713,0.8488478064537048,0.8488478064537048,0.0,171.2664794921875,199.0,54719.70703125,0.0,2373.57275390625,1.0,279.4579162597656,283.1807861328125,296.0089111328125,299.5574645996094,293.1499938964844,293.1499938964844,279.75,38616.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995899558067322,1.0,0.0,0.0,3.511735916137696,3.511760950088501,8.228809065258247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.84423828125,0.0,1481.201416015625,1895.4371337890625,0.0,3399.761962890625,0.8911721110343933,1.0,0.0,3.0,1.0,0.0
18181740,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8255917429924011,0.4013754725456238,0.3639186322689056,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8483830094337463,0.4386534094810486,0.4179365336894989,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8387779593467712,0.422405868768692,0.2978107333183288,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7871169447898865,0.34658944606781,0.3317995369434356,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6954143047332764,0.2355581372976303,1.0793392658233645,285.020263671875,284.95001220703125,299.8331604003906,292.9942321777344,298.2402038574219,297.2913513183594,285.0191345214844,1.0,0.5865778923034668,0.5045791268348694,0.5045791268348694,1.0,1.0,-2.990672826766968,1.1153401136398315,1.875332713127136,0.4400783181190491,0.9533155560493468,0.9533155560493468,0.0,182.4708251953125,187.0,54351.37890625,0.0,2452.70751953125,1.0,279.7414855957031,283.293701171875,295.9730529785156,299.43048095703125,293.1499938964844,293.1499938964844,279.45001220703125,32600.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891543984413147,1.0,0.0,0.0,3.658684015274048,3.658709526062012,8.931884849516791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.75,0.0,1605.1695556640625,1895.4371337890625,0.0,3324.643798828125,0.9193515181541444,1.0,0.0,3.0,1.0,0.0
18181800,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8255917429924011,0.4013754725456238,0.3639186322689056,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8483830094337463,0.4386534094810486,0.4179365336894989,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8387779593467712,0.422405868768692,0.2978107333183288,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7871169447898865,0.34658944606781,0.3317995369434356,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6954143047332764,0.2355581372976303,1.0793392658233645,285.020263671875,284.95001220703125,299.8331604003906,292.9942321777344,298.2402038574219,297.2913513183594,285.0191345214844,1.0,0.5865778923034668,0.5045791268348694,0.5045791268348694,1.0,1.0,-2.990672826766968,1.1153401136398315,1.875332713127136,0.4400783181190491,0.9533155560493468,0.9533155560493468,0.0,182.4708251953125,187.0,54351.37890625,0.0,2452.70751953125,1.0,279.7414855957031,283.293701171875,295.9730529785156,299.43048095703125,293.1499938964844,293.1499938964844,279.45001220703125,32600.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891543984413147,1.0,0.0,0.0,3.658684015274048,3.658709526062012,8.931884849516791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.75,0.0,1605.1695556640625,1895.4371337890625,0.0,3324.643798828125,0.9193515181541444,1.0,0.0,3.0,1.0,0.0
18181860,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.824978232383728,0.4021636545658111,0.3649526536464691,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8485814929008484,0.441021978855133,0.4204339385032654,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8376203775405884,0.4224331974983215,0.2980580031871795,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7865822911262512,0.3474819362163543,0.3328782618045807,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6941380500793457,0.2353745400905609,1.0794103145599363,284.9027709960937,284.95001220703125,299.9096069335937,293.002197265625,298.2615051269531,297.28369140625,284.9048767089844,1.0,0.5877367854118347,0.5029628872871399,0.5029628872871399,1.0,1.0,-2.996610164642334,1.1147868633270264,1.881823182106018,0.4384945034980774,0.8563576936721802,0.8563576936721802,0.0,184.02313232421875,175.0,55114.76171875,0.0,2471.6064453125,1.0,279.45751953125,283.15753173828125,296.0313720703125,299.6093139648437,293.1499938964844,293.1499938964844,279.75,38586.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901438534259796,1.0,0.0,0.0,3.5584306716918945,3.5584561824798584,8.449097776974668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.26611328125,0.0,1533.31640625,1895.4371337890625,0.0,3416.990234375,0.901450216770172,1.0,0.0,3.0,1.0,0.0
18181920,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.824978232383728,0.4021636545658111,0.3649526536464691,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8485814929008484,0.441021978855133,0.4204339385032654,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8376203775405884,0.4224331974983215,0.2980580031871795,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7865822911262512,0.3474819362163543,0.3328782618045807,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6941380500793457,0.2353745400905609,1.0794103145599363,284.9027709960937,284.95001220703125,299.9096069335937,293.002197265625,298.2615051269531,297.28369140625,284.9048767089844,1.0,0.5877367854118347,0.5029628872871399,0.5029628872871399,1.0,1.0,-2.996610164642334,1.1147868633270264,1.881823182106018,0.4384945034980774,0.8563576936721802,0.8563576936721802,0.0,184.02313232421875,175.0,55114.76171875,0.0,2471.6064453125,1.0,279.45751953125,283.15753173828125,296.0313720703125,299.6093139648437,293.1499938964844,293.1499938964844,279.75,38586.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901438534259796,1.0,0.0,0.0,3.5584306716918945,3.5584561824798584,8.449097776974668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.26611328125,0.0,1533.31640625,1895.4371337890625,0.0,3416.990234375,0.901450216770172,1.0,0.0,3.0,1.0,0.0
18181980,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.829371452331543,0.4036748111248016,0.3658428788185119,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8539035320281982,0.4435616433620453,0.4224118590354919,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8416625261306763,0.4231737554073334,0.2982462048530578,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7911859154701233,0.3486967980861664,0.3336636424064636,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6976433992385864,0.2355757504701614,1.0788788795471191,285.02069091796875,284.95001220703125,299.9708251953125,293.0085754394531,298.2837219238281,297.285888671875,285.01934814453125,1.0,0.5860776901245117,0.5016699433326721,0.5016699433326721,1.0,1.0,-3.000582695007324,1.1140165328979492,1.886566162109375,0.43686443567276,0.953966736793518,0.953966736793518,0.0,180.5562438964844,175.0,54516.765625,0.0,2461.243896484375,1.0,279.7330627441406,283.2841491699219,295.9794921875,299.4398498535156,293.1499938964844,293.1499938964844,279.75,32793.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935014605522156,1.0,0.0,0.0,3.669802665710449,3.669828414916992,8.986255011222966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.51953125,0.0,1619.8045654296875,1895.4371337890625,0.0,3342.93701171875,0.92205148935318,1.0,0.0,3.0,1.0,0.0
18182040,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8311110138893127,0.404058575630188,0.3661632835865021,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8559167981147766,0.4442178905010223,0.4229875802993774,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8433322906494141,0.4233834743499756,0.2983633279800415,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7929931879043579,0.3490228950977325,0.3339243531227112,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6991165280342102,0.2356515526771545,1.0789624452590942,285.01385498046875,284.95001220703125,299.9861145019531,293.0101928710937,298.28936767578125,297.2866516113281,285.01275634765625,1.0,0.585462749004364,0.5013467073440552,0.5013467073440552,1.0,1.0,-3.002214908599853,1.114083170890808,1.888131618499756,0.436598002910614,0.9584161043167114,0.9584161043167114,0.0,179.20132446289062,163.0,54591.38671875,0.0,2457.32861328125,1.0,279.7417907714844,283.2773742675781,295.9886169433594,299.4645080566406,293.1499938964844,293.1499938964844,279.45001220703125,32877.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932255506515503,1.0,0.0,0.0,3.69199275970459,3.692018747329712,9.095256814362074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.69921875,0.0,1646.98828125,1895.4371337890625,0.0,3340.359375,0.9271519780158995,1.0,0.0,3.0,1.0,0.0
18182100,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8357262015342712,0.404573380947113,0.366747498512268,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8613379001617432,0.4455446898937225,0.4242798686027527,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.847846508026123,0.4235510528087616,0.2985340356826782,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7978476285934448,0.3495879769325256,0.3344622254371643,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7031018733978271,0.2356743663549423,1.0788421630859375,284.877685546875,284.95001220703125,300.0243835449219,293.01422119140625,298.3009948730469,297.2846069335937,284.873291015625,1.0,0.5835939645767212,0.5005386471748352,0.5005386471748352,1.0,1.0,-3.005183458328247,1.113777995109558,1.8914055824279783,0.4357635974884033,0.8676286339759827,0.8676286339759827,0.0,175.4938201904297,163.0,55552.65234375,0.0,2443.82080078125,1.0,279.4965515136719,283.1207275390625,296.0511474609375,299.69158935546875,293.1499938964844,293.1499938964844,279.45001220703125,36970.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000388979911804,1.0,0.0,0.0,3.671943426132202,3.6719698905944815,8.996741485134407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.24609375,0.0,1653.7969970703125,1895.4371337890625,0.0,3403.94677734375,0.92334645986557,1.0,0.0,3.0,1.0,0.0
18182160,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8403922915458679,0.4049000740051269,0.3668999373912811,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.866959273815155,0.4467173516750335,0.4252397418022156,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8524907231330872,0.4235348701477051,0.2984236776828766,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8028168678283691,0.3500140905380249,0.3347266912460327,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7071665525436401,0.2355887293815612,1.0778120756149292,284.8979187011719,284.95001220703125,300.0626220703125,293.0182800292969,298.3113708496094,297.280517578125,284.9002685546875,1.0,0.5812487602233887,0.4998244643211365,0.4998244643211365,1.0,1.0,-3.0054702758789062,1.112525463104248,1.892944931983948,0.4345494508743286,0.8584532141685486,0.8584532141685486,0.0,171.5415802001953,151.0,55292.5859375,0.0,2424.09423828125,1.0,279.45751953125,283.1439819335937,296.0445861816406,299.6347961425781,293.1499938964844,293.1499938964844,279.75,38847.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024706482887268,1.0,0.0,0.0,3.582597255706787,3.58262300491333,8.56424833273195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.8369140625,0.0,1562.8212890625,1895.4371337890625,0.0,3426.603759765625,0.9070878624916076,1.0,0.0,3.0,1.0,0.0
18182220,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.853918731212616,0.4068491160869598,0.3679701685905456,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8825744986534119,0.4500643610954284,0.4277329742908478,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.866002082824707,0.4246190786361694,0.2986745536327362,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8161553740501404,0.3516672253608703,0.335677832365036,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7181821465492249,0.2359955459833145,1.0770012140274048,285.013671875,284.95001220703125,300.1390075683594,293.0265808105469,298.340087890625,297.284912109375,285.0126647949219,1.0,0.5759555697441101,0.498396098613739,0.498396098613739,1.0,1.0,-3.010216474533081,1.1117690801620483,1.8984473943710327,0.4327679872512817,0.9622413516044616,0.9622413516044616,0.0,161.6332550048828,139.0,54732.6796875,0.0,2381.979248046875,1.0,279.7419738769531,283.2685852050781,296.0028076171875,299.487548828125,293.1499938964844,293.1499938964844,279.45001220703125,33007.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937966227531433,1.0,0.0,0.0,3.7107784748077393,3.71080470085144,9.188049716613024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.685546875,0.0,1670.7010498046875,1895.4371337890625,0.0,3345.6943359375,0.9315590262413024,1.0,0.0,3.0,1.0,0.0
18182280,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.853918731212616,0.4068491160869598,0.3679701685905456,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8825744986534119,0.4500643610954284,0.4277329742908478,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.866002082824707,0.4246190786361694,0.2986745536327362,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8161553740501404,0.3516672253608703,0.335677832365036,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7181821465492249,0.2359955459833145,1.0770012140274048,285.013671875,284.95001220703125,300.1390075683594,293.0265808105469,298.340087890625,297.284912109375,285.0126647949219,1.0,0.5759555697441101,0.498396098613739,0.498396098613739,1.0,1.0,-3.010216474533081,1.1117690801620483,1.8984473943710327,0.4327679872512817,0.9622413516044616,0.9622413516044616,0.0,161.6332550048828,139.0,54732.6796875,0.0,2381.979248046875,1.0,279.7419738769531,283.2685852050781,296.0028076171875,299.487548828125,293.1499938964844,293.1499938964844,279.45001220703125,33007.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937966227531433,1.0,0.0,0.0,3.7107784748077393,3.71080470085144,9.188049716613024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.685546875,0.0,1670.7010498046875,1895.4371337890625,0.0,3345.6943359375,0.9315590262413024,1.0,0.0,3.0,1.0,0.0
18182340,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8700032830238342,0.4076935052871704,0.3686186373233795,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9009061455726624,0.4526762366294861,0.429991215467453,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8821919560432434,0.424869567155838,0.2987299263477325,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.830816924571991,0.3527405560016632,0.3364559113979339,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7302730679512024,0.2360386699438095,1.0758343935012815,284.8973388671875,284.95001220703125,300.2152404785156,293.0351867675781,298.36236572265625,297.2796325683594,284.899658203125,1.0,0.5700540542602539,0.4969677627086639,0.4969677627086639,1.0,1.0,-3.0133180618286133,1.1102924346923828,1.9030256271362305,0.4308213293552398,0.8618223667144775,0.8618223667144775,0.0,151.14968872070312,127.0,55446.91015625,0.0,2333.774169921875,1.0,279.4571838378906,283.13458251953125,296.0603942871094,299.6596069335937,293.1499938964844,293.1499938964844,279.75,38867.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028337597846984,1.0,0.0,0.0,3.601407051086426,3.601433038711548,8.654415069031529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.49658203125,0.0,1584.6951904296875,1895.4371337890625,0.0,3429.98486328125,0.9113473296165466,1.0,0.0,3.0,1.0,0.0
18182400,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8700032830238342,0.4076935052871704,0.3686186373233795,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9009061455726624,0.4526762366294861,0.429991215467453,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8821919560432434,0.424869567155838,0.2987299263477325,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.830816924571991,0.3527405560016632,0.3364559113979339,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7302730679512024,0.2360386699438095,1.0758343935012815,284.8973388671875,284.95001220703125,300.2152404785156,293.0351867675781,298.36236572265625,297.2796325683594,284.899658203125,1.0,0.5700540542602539,0.4969677627086639,0.4969677627086639,1.0,1.0,-3.0133180618286133,1.1102924346923828,1.9030256271362305,0.4308213293552398,0.8618223667144775,0.8618223667144775,0.0,151.14968872070312,127.0,55446.91015625,0.0,2333.774169921875,1.0,279.4571838378906,283.13458251953125,296.0603942871094,299.6596069335937,293.1499938964844,293.1499938964844,279.75,38867.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028337597846984,1.0,0.0,0.0,3.601407051086426,3.601433038711548,8.654415069031529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.49658203125,0.0,1584.6951904296875,1895.4371337890625,0.0,3429.98486328125,0.9113473296165466,1.0,0.0,3.0,1.0,0.0
18182460,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8911295533180237,0.4096291363239288,0.3696109652519226,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9259495735168456,0.4561244249343872,0.4325122833251953,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9032321572303772,0.4260326623916626,0.2989870011806488,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8495490550994873,0.3544584512710571,0.3374040424823761,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7456995844841003,0.236526682972908,1.0751023292541504,285.0160522460937,284.95001220703125,300.29119873046875,293.044189453125,298.39111328125,297.2845458984375,285.01446533203125,1.0,0.5637993812561035,0.4956028461456299,0.4956028461456299,1.0,1.0,-3.018102169036865,1.1096251010894775,1.908477067947388,0.4291029274463653,0.9681088328361512,0.9681088328361512,0.0,139.68040466308594,115.0,54877.22265625,0.0,2283.429931640625,1.0,279.742919921875,283.26171875,296.01910400390625,299.51287841796875,293.1499938964844,293.1499938964844,279.45001220703125,32957.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939895033836365,1.0,0.0,0.0,3.7296602725982666,3.729686737060547,9.281791903958948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.359375,0.0,1693.3729248046875,1895.4371337890625,0.0,3347.49609375,0.9355899095535278,1.0,0.0,3.0,1.0,0.0
18182520,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8911295533180237,0.4096291363239288,0.3696109652519226,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9259495735168456,0.4561244249343872,0.4325122833251953,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9032321572303772,0.4260326623916626,0.2989870011806488,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8495490550994873,0.3544584512710571,0.3374040424823761,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7456995844841003,0.236526682972908,1.0751023292541504,285.0160522460937,284.95001220703125,300.29119873046875,293.044189453125,298.39111328125,297.2845458984375,285.01446533203125,1.0,0.5637993812561035,0.4956028461456299,0.4956028461456299,1.0,1.0,-3.018102169036865,1.1096251010894775,1.908477067947388,0.4291029274463653,0.9681088328361512,0.9681088328361512,0.0,139.68040466308594,115.0,54877.22265625,0.0,2283.429931640625,1.0,279.742919921875,283.26171875,296.01910400390625,299.51287841796875,293.1499938964844,293.1499938964844,279.45001220703125,32957.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939895033836365,1.0,0.0,0.0,3.7296602725982666,3.729686737060547,9.281791903958948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.359375,0.0,1693.3729248046875,1895.4371337890625,0.0,3347.49609375,0.9355899095535278,1.0,0.0,3.0,1.0,0.0
18182580,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9164611101150512,0.4104180634021759,0.3701978325843811,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.955397367477417,0.4587987661361694,0.4348116219043731,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9300428628921508,0.4263313412666321,0.2990622818470001,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8721434473991394,0.3555673658847809,0.3381944894790649,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7644003629684448,0.2366265058517456,1.0740736722946167,284.8963928222656,284.95001220703125,300.3668518066406,293.0537109375,298.4131164550781,297.27947998046875,284.8987121582031,1.0,0.557343065738678,0.4942379593849182,0.4942379593849182,1.0,1.0,-3.0213842391967773,1.1083035469055176,1.913080811500549,0.4272611737251282,0.8658586144447327,0.8658586144447327,0.0,128.33554077148438,103.0,55618.30078125,0.0,2230.874267578125,1.0,279.45703125,283.1249389648437,296.0789489746094,299.6884765625,293.1499938964844,293.1499938964844,279.75,38829.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030725359916688,1.0,0.0,0.0,3.621825933456421,3.621852159500122,8.752829216973623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.3916015625,0.0,1608.241943359375,1895.4371337890625,0.0,3432.208251953125,0.9158860445022584,1.0,0.0,3.0,1.0,0.0
18182640,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9164611101150512,0.4104180634021759,0.3701978325843811,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.955397367477417,0.4587987661361694,0.4348116219043731,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9300428628921508,0.4263313412666321,0.2990622818470001,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8721434473991394,0.3555673658847809,0.3381944894790649,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7644003629684448,0.2366265058517456,1.0740736722946167,284.8963928222656,284.95001220703125,300.3668518066406,293.0537109375,298.4131164550781,297.27947998046875,284.8987121582031,1.0,0.557343065738678,0.4942379593849182,0.4942379593849182,1.0,1.0,-3.0213842391967773,1.1083035469055176,1.913080811500549,0.4272611737251282,0.8658586144447327,0.8658586144447327,0.0,128.33554077148438,103.0,55618.30078125,0.0,2230.874267578125,1.0,279.45703125,283.1249389648437,296.0789489746094,299.6884765625,293.1499938964844,293.1499938964844,279.75,38829.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030725359916688,1.0,0.0,0.0,3.621825933456421,3.621852159500122,8.752829216973623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.3916015625,0.0,1608.241943359375,1895.4371337890625,0.0,3432.208251953125,0.9158860445022584,1.0,0.0,3.0,1.0,0.0
18182700,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9325778484344482,0.4112602472305298,0.3704546093940735,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9707847833633424,0.4604623317718506,0.4359238743782043,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9459627270698548,0.4268300831317901,0.299061119556427,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8856551051139832,0.3563618659973144,0.3385410010814667,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7756626605987549,0.236827090382576,1.0733286142349243,285.0228271484375,284.95001220703125,300.4045104980469,293.0586853027344,298.4265441894531,297.28082275390625,285.0262756347656,1.0,0.553997278213501,0.49355548620224,0.49355548620224,1.0,1.0,-3.022543907165528,1.1074494123458862,1.915094494819641,0.4261339008808136,0.9528758525848388,0.9528758525848388,0.0,122.56234741210938,103.0,54839.87109375,0.0,2203.1865234375,1.0,279.7015075683594,283.2644348144531,296.025634765625,299.4817199707031,293.1499938964844,293.1499938964844,279.75,34087.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966427445411682,1.0,0.0,0.0,3.670833826065064,3.6708598136901855,8.99130498055456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.6103515625,0.0,1630.7667236328125,1895.4371337890625,0.0,3372.27001953125,0.9250468611717224,1.0,0.0,3.0,1.0,0.0
18182760,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9520907998085022,0.4122934937477112,0.371113657951355,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9872617721557616,0.4623061716556549,0.4373658895492553,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9643701314926147,0.4275327324867248,0.2993305325508117,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.902437150478363,0.3573119044303894,0.3391476273536682,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7898301482200623,0.2371548116207122,1.0734407901763916,285.0177001953125,284.95001220703125,300.4420471191406,293.0638122558594,298.4413452148437,297.284423828125,285.0162658691406,1.0,0.5507493019104004,0.4928754866123199,0.4928754866123199,1.0,1.0,-3.026254892349243,1.107637643814087,1.9186173677444456,0.425508439540863,0.9741033911705016,0.9741033911705016,0.0,116.39485931396484,121.0,55036.39453125,0.0,2177.944091796875,1.0,279.74285888671875,283.2549133300781,296.0387268066406,299.5420837402344,293.1499938964844,293.1499938964844,279.45001220703125,32981.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942384719848633,1.0,0.0,0.0,3.747525215148926,3.747551918029785,9.37092409003526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.2177734375,0.0,1715.5772705078125,1895.4371337890625,0.0,3349.822021484375,0.939805030822754,1.0,0.0,3.0,1.0,0.0
18182820,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.951341450214386,0.4129654765129089,0.3720752894878387,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9877121448516846,0.4649957120418548,0.4401748776435852,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.963297426700592,0.4278306663036346,0.2997715771198272,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9021291136741638,0.3584096431732178,0.3404210805892944,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7888789772987366,0.237257108092308,1.0747604370117188,284.8970642089844,284.95001220703125,300.5167541503906,293.0746765136719,298.46270751953125,297.2789001464844,284.8996276855469,1.0,0.5530939698219299,0.4915154874324798,0.4915154874324798,1.0,1.0,-3.0344369411468506,1.1082967519760132,1.926140308380127,0.4244579970836639,0.8721873760223389,0.8721873760223389,0.0,117.26445770263672,139.0,55876.5859375,0.0,2196.945068359375,1.0,279.4566650390625,283.11572265625,296.1006774902344,299.7243347167969,293.1499938964844,293.1499938964844,279.75,38725.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034090042114258,1.0,0.0,0.0,3.647230386734009,3.647256851196289,8.876048127604008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.5224609375,0.0,1637.4554443359375,1895.4371337890625,0.0,3435.340576171875,0.9214175939559937,1.0,0.0,3.0,1.0,0.0
18182880,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.951341450214386,0.4129654765129089,0.3720752894878387,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9877121448516846,0.4649957120418548,0.4401748776435852,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.963297426700592,0.4278306663036346,0.2997715771198272,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9021291136741638,0.3584096431732178,0.3404210805892944,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7888789772987366,0.237257108092308,1.0747604370117188,284.8970642089844,284.95001220703125,300.5167541503906,293.0746765136719,298.46270751953125,297.2789001464844,284.8996276855469,1.0,0.5530939698219299,0.4915154874324798,0.4915154874324798,1.0,1.0,-3.0344369411468506,1.1082967519760132,1.926140308380127,0.4244579970836639,0.8721873760223389,0.8721873760223389,0.0,117.26445770263672,139.0,55876.5859375,0.0,2196.945068359375,1.0,279.4566650390625,283.11572265625,296.1006774902344,299.7243347167969,293.1499938964844,293.1499938964844,279.75,38725.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034090042114258,1.0,0.0,0.0,3.647230386734009,3.647256851196289,8.876048127604008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.5224609375,0.0,1637.4554443359375,1895.4371337890625,0.0,3435.340576171875,0.9214175939559937,1.0,0.0,3.0,1.0,0.0
18182940,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9301878213882446,0.414615124464035,0.3735465109348297,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.971484363079071,0.4684380292892456,0.4434620141983032,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9424335956573486,0.4289357960224151,0.3005618155002594,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8842877149581909,0.3600517213344574,0.3420764207839966,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.77276611328125,0.2376785427331924,1.077471137046814,285.025146484375,284.95001220703125,300.5909118652344,293.0863342285156,298.4897155761719,297.28240966796875,285.0238342285156,1.0,0.5598844885826111,0.4901554882526397,0.4901554882526397,1.0,1.0,-3.0463461875915527,1.1104629039764404,1.9358832836151123,0.4239288866519928,0.9878560900688172,0.9878560900688172,0.0,125.41651916503906,157.0,55387.421875,0.0,2260.558837890625,1.0,279.7432556152344,283.2503967285156,296.0630187988281,299.5859375,293.1499938964844,293.1499938964844,279.45001220703125,32854.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949069380760193,1.0,0.0,0.0,3.77666449546814,3.776691436767578,9.517219723420568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.46875,0.0,1750.9388427734375,1895.4371337890625,0.0,3356.06494140625,0.9463266134262084,1.0,0.0,3.0,1.0,0.0
18183000,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9301878213882446,0.414615124464035,0.3735465109348297,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.971484363079071,0.4684380292892456,0.4434620141983032,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9424335956573486,0.4289357960224151,0.3005618155002594,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8842877149581909,0.3600517213344574,0.3420764207839966,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.77276611328125,0.2376785427331924,1.077471137046814,285.025146484375,284.95001220703125,300.5909118652344,293.0863342285156,298.4897155761719,297.28240966796875,285.0238342285156,1.0,0.5598844885826111,0.4901554882526397,0.4901554882526397,1.0,1.0,-3.0463461875915527,1.1104629039764404,1.9358832836151123,0.4239288866519928,0.9878560900688172,0.9878560900688172,0.0,125.41651916503906,157.0,55387.421875,0.0,2260.558837890625,1.0,279.7432556152344,283.2503967285156,296.0630187988281,299.5859375,293.1499938964844,293.1499938964844,279.45001220703125,32854.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949069380760193,1.0,0.0,0.0,3.77666449546814,3.776691436767578,9.517219723420568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.46875,0.0,1750.9388427734375,1895.4371337890625,0.0,3356.06494140625,0.9463266134262084,1.0,0.0,3.0,1.0,0.0
