time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183060,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9011306166648864,0.4149526357650757,0.3746831119060516,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9443206191062928,0.4709581136703491,0.446608304977417,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9118744134902954,0.4290424883365631,0.301235169172287,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8599075675010681,0.3609521985054016,0.3436568081378937,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7513316869735718,0.2375758588314056,1.0802016258239746,284.8964538574219,284.95001220703125,300.66436767578125,293.0989685058594,298.50897216796875,297.2749328613281,284.8988647460937,1.0,0.5691965222358704,0.4886667132377624,0.4886667132377624,1.0,1.0,-3.057495355606079,1.112013339996338,1.945481896400452,0.4231708645820617,0.8836425542831421,0.8836425542831421,0.0,138.30242919921875,175.0,56355.9453125,0.0,2347.945068359375,1.0,279.4563903808594,283.1015930175781,296.1278991699219,299.7801818847656,293.1499938964844,293.1499938964844,279.75,38417.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904670238494873,1.0,0.0,0.0,3.692549228668213,3.6925761699676514,9.09799894088792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.04833984375,0.0,1689.597900390625,1895.4371337890625,0.0,3447.07763671875,0.9313347935676576,1.0,0.0,3.0,1.0,0.0
18183120,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9011306166648864,0.4149526357650757,0.3746831119060516,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9443206191062928,0.4709581136703491,0.446608304977417,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9118744134902954,0.4290424883365631,0.301235169172287,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8599075675010681,0.3609521985054016,0.3436568081378937,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7513316869735718,0.2375758588314056,1.0802016258239746,284.8964538574219,284.95001220703125,300.66436767578125,293.0989685058594,298.50897216796875,297.2749328613281,284.8988647460937,1.0,0.5691965222358704,0.4886667132377624,0.4886667132377624,1.0,1.0,-3.057495355606079,1.112013339996338,1.945481896400452,0.4231708645820617,0.8836425542831421,0.8836425542831421,0.0,138.30242919921875,175.0,56355.9453125,0.0,2347.945068359375,1.0,279.4563903808594,283.1015930175781,296.1278991699219,299.7801818847656,293.1499938964844,293.1499938964844,279.75,38417.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904670238494873,1.0,0.0,0.0,3.692549228668213,3.6925761699676514,9.09799894088792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.04833984375,0.0,1689.597900390625,1895.4371337890625,0.0,3447.07763671875,0.9313347935676576,1.0,0.0,3.0,1.0,0.0
18183180,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8788738250732422,0.416142076253891,0.3758851289749145,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9192368388175964,0.473845511674881,0.449542224407196,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.88861083984375,0.4298528134822845,0.3019440472126007,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8402187824249268,0.3622254729270935,0.3451406061649322,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7340849041938782,0.2377596795558929,1.0827243328094482,285.0326538085937,284.95001220703125,300.7284240722656,293.1109313964844,298.5308532714844,297.2764892578125,285.0314025878906,1.0,0.578465461730957,0.487356573343277,0.487356573343277,1.0,1.0,-3.068127155303955,1.1136921644210815,1.954435110092163,0.4224228262901306,0.999323546886444,0.999323546886444,0.0,151.4447479248047,175.0,55774.21484375,0.0,2436.341552734375,1.0,279.7395324707031,283.2454833984375,296.08428955078125,299.6251525878906,293.1499938964844,293.1499938964844,279.75,32870.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965921401977539,1.0,0.0,0.0,3.803712844848633,3.8037400245666495,9.654031600803137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.6865234375,0.0,1785.2716064453125,1895.4371337890625,0.0,3371.79736328125,0.9526766538619996,1.0,0.0,3.0,1.0,0.0
18183240,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8761705756187439,0.4163052439689636,0.3761184513568878,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9161778092384338,0.4742473661899566,0.4500021934509277,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.885810911655426,0.4299743771553039,0.3020896315574646,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8378510475158691,0.3624078631401062,0.3453909158706665,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7319967746734619,0.2377933412790298,1.0832281112670898,285.02899169921875,284.95001220703125,300.7370910644531,293.1126403808594,298.53387451171875,297.2767944335937,285.02783203125,1.0,0.5798052549362183,0.4871779084205627,0.4871779084205627,1.0,1.0,-3.070042371749878,1.1141061782836914,1.955936312675476,0.4224169254302978,1.0,1.0,0.0,153.28433227539062,193.0,55836.2109375,0.0,2449.562255859375,1.0,279.7435607910156,283.2413635253906,296.09088134765625,299.6419372558594,293.1499938964844,293.1499938964844,279.45001220703125,32915.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965045213699341,1.0,0.0,0.0,3.817160606384277,3.817187786102295,9.722414233692689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.544921875,0.0,1802.8048095703125,1895.4371337890625,0.0,3370.979736328125,0.9556745290756226,1.0,0.0,3.0,1.0,0.0
18183300,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8648543357849121,0.4164956212043762,0.3768916726112366,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9038519859313964,0.4755610525608063,0.4517810344696045,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8741061687469482,0.4300936758518219,0.3025887012481689,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8279775977134705,0.3628847599029541,0.3463340699672699,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7232131361961365,0.2377407699823379,1.085054874420166,284.88824462890625,284.95001220703125,300.7731628417969,293.11993408203125,298.54376220703125,297.27398681640625,284.8832092285156,1.0,0.5854558944702148,0.4864335358142853,0.4864335358142853,1.0,1.0,-3.077046155929565,1.1154218912124634,1.961624264717102,0.4222652316093445,0.9130846858024596,0.9130846858024596,0.0,161.36122131347656,193.0,56986.65625,0.0,2505.127197265625,1.0,279.494384765625,283.0773620605469,296.15777587890625,299.8814392089844,293.1499938964844,293.1499938964844,279.45001220703125,36169.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903494954109192,1.0,0.0,0.0,3.812371015548706,3.812398910522461,9.698031817606534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.5654296875,0.0,1822.1021728515625,1895.4371337890625,0.0,3436.140625,0.9551636576652528,1.0,0.0,3.0,1.0,0.0
18183360,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.853364884853363,0.4163791835308075,0.3771721720695495,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8920182585716248,0.4766304492950439,0.4531794786453247,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8622581958770752,0.4299402832984924,0.3027809858322143,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8178123235702515,0.3631473183631897,0.346975713968277,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.713899552822113,0.2375170290470123,1.0859041213989258,284.8939514160156,284.95001220703125,300.8089904785156,293.12750244140625,298.5515441894531,297.268310546875,284.89617919921875,1.0,0.5910710096359253,0.4856505393981933,0.4856505393981933,1.0,1.0,-3.08109188079834,1.1154570579528809,1.9656347036361688,0.4214689433574676,0.8951372504234314,0.8951372504234314,0.0,170.1238250732422,211.0,56865.90234375,0.0,2558.8759765625,1.0,279.45654296875,283.0857849121094,296.15673828125,299.8405456542969,293.1499938964844,293.1499938964844,279.75,38214.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906292736530304,1.0,0.0,0.0,3.742459535598755,3.742486953735352,9.345607168143032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.408203125,0.0,1749.461669921875,1895.4371337890625,0.0,3462.167236328125,0.9424574375152588,1.0,0.0,3.0,1.0,0.0
18183420,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8349285125732422,0.4175124764442444,0.378475546836853,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8725618720054626,0.4798223674297333,0.4565539956092834,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8430889844894409,0.4307665824890136,0.3036162853240967,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7997817993164062,0.364477127790451,0.3486668467521667,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6967872977256775,0.2375946640968322,1.088675618171692,285.0337829589844,284.95001220703125,300.8800048828125,293.1437072753906,298.57489013671875,297.2695007324219,285.0331726074219,1.0,0.6025543212890625,0.4840845465660095,0.4840845465660095,1.0,1.0,-3.09307599067688,1.1170828342437744,1.9759931564331048,0.4203487336635589,1.0,1.0,0.0,187.3847198486328,199.0,56251.95703125,0.0,2673.027099609375,1.0,279.7438659667969,283.2345275878906,296.1215515136719,299.69976806640625,293.1499938964844,293.1499938964844,279.45001220703125,33409.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980950713157654,1.0,0.0,0.0,3.852294206619263,3.85232186317444,9.902209967549425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.8486328125,0.0,1852.142822265625,1895.4371337890625,0.0,3385.82080078125,0.9638618230819702,1.0,0.0,3.0,1.0,0.0
18183480,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8349285125732422,0.4175124764442444,0.378475546836853,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8725618720054626,0.4798223674297333,0.4565539956092834,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8430889844894409,0.4307665824890136,0.3036162853240967,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7997817993164062,0.364477127790451,0.3486668467521667,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6967872977256775,0.2375946640968322,1.088675618171692,285.0337829589844,284.95001220703125,300.8800048828125,293.1437072753906,298.57489013671875,297.2695007324219,285.0331726074219,1.0,0.6025543212890625,0.4840845465660095,0.4840845465660095,1.0,1.0,-3.09307599067688,1.1170828342437744,1.9759931564331048,0.4203487336635589,1.0,1.0,0.0,187.3847198486328,199.0,56251.95703125,0.0,2673.027099609375,1.0,279.7438659667969,283.2345275878906,296.1215515136719,299.69976806640625,293.1499938964844,293.1499938964844,279.45001220703125,33409.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980950713157654,1.0,0.0,0.0,3.852294206619263,3.85232186317444,9.902209967549425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.8486328125,0.0,1852.142822265625,1895.4371337890625,0.0,3385.82080078125,0.9638618230819702,1.0,0.0,3.0,1.0,0.0
18183540,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8303954005241394,0.4174151718616485,0.3789454400539398,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8687885999679565,0.4821580350399017,0.4592213034629822,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8384008407592773,0.4306949079036712,0.3039345443248749,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7954828143119812,0.36515012383461,0.3497189581394195,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6921854019165039,0.2372509539127349,1.0887821912765503,284.892822265625,284.95001220703125,300.95001220703125,293.16131591796875,298.5914001464844,297.2613830566406,284.8945007324219,1.0,0.6053699851036072,0.482518583536148,0.482518583536148,1.0,1.0,-3.098640203475952,1.116051197052002,1.9825890064239504,0.4183080196380615,0.9040974974632264,0.9040974974632264,0.0,192.3871154785156,187.0,57274.80859375,0.0,2710.391845703125,1.0,279.4566650390625,283.0731506347656,296.188720703125,299.898681640625,293.1499938964844,293.1499938964844,279.1499938964844,38154.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075499773025512,1.0,0.0,0.0,3.7831859588623047,3.78321385383606,9.550116146783694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.2080078125,0.0,1800.2452392578125,1895.4371337890625,0.0,3473.852294921875,0.9516266584396362,1.0,0.0,3.0,1.0,0.0
18183600,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8303954005241394,0.4174151718616485,0.3789454400539398,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8687885999679565,0.4821580350399017,0.4592213034629822,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8384008407592773,0.4306949079036712,0.3039345443248749,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7954828143119812,0.36515012383461,0.3497189581394195,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6921854019165039,0.2372509539127349,1.0887821912765503,284.892822265625,284.95001220703125,300.95001220703125,293.16131591796875,298.5914001464844,297.2613830566406,284.8945007324219,1.0,0.6053699851036072,0.482518583536148,0.482518583536148,1.0,1.0,-3.098640203475952,1.116051197052002,1.9825890064239504,0.4183080196380615,0.9040974974632264,0.9040974974632264,0.0,192.3871154785156,187.0,57274.80859375,0.0,2710.391845703125,1.0,279.4566650390625,283.0731506347656,296.188720703125,299.898681640625,293.1499938964844,293.1499938964844,279.1499938964844,38154.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075499773025512,1.0,0.0,0.0,3.7831859588623047,3.78321385383606,9.550116146783694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.2080078125,0.0,1800.2452392578125,1895.4371337890625,0.0,3473.852294921875,0.9516266584396362,1.0,0.0,3.0,1.0,0.0
18183660,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8323900699615479,0.4171282649040222,0.3784987926483154,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8725999593734741,0.4843756556510925,0.4611228704452514,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.840503990650177,0.4304818511009216,0.3036515116691589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7981911897659302,0.3656879365444183,0.3500726819038391,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6937785148620605,0.2367961406707763,1.0861320495605469,284.8813781738281,284.95001220703125,301.0203552246094,293.18084716796875,298.6076354980469,297.25311279296875,284.8832092285156,1.0,0.6036550998687744,0.4810312986373901,0.4810312986373901,1.0,1.0,-3.0972888469696045,1.1123881340026855,1.9849005937576287,0.414972722530365,0.8289815783500671,0.8289815783500671,0.0,190.04725646972656,175.0,57334.56640625,0.0,2695.380126953125,1.0,279.1582946777344,283.04083251953125,296.1910400390625,299.92071533203125,293.1499938964844,293.1499938964844,279.45001220703125,41350.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124616384506226,1.0,0.0,0.0,3.5274667739868164,3.52749252319336,8.302695846396091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.8125,0.0,1518.459716796875,1895.4371337890625,0.0,3519.434814453125,0.8973057866096497,1.0,0.0,3.0,1.0,0.0
18183720,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8323900699615479,0.4171282649040222,0.3784987926483154,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8725999593734741,0.4843756556510925,0.4611228704452514,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.840503990650177,0.4304818511009216,0.3036515116691589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7981911897659302,0.3656879365444183,0.3500726819038391,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6937785148620605,0.2367961406707763,1.0861320495605469,284.8813781738281,284.95001220703125,301.0203552246094,293.18084716796875,298.6076354980469,297.25311279296875,284.8832092285156,1.0,0.6036550998687744,0.4810312986373901,0.4810312986373901,1.0,1.0,-3.0972888469696045,1.1123881340026855,1.9849005937576287,0.414972722530365,0.8289815783500671,0.8289815783500671,0.0,190.04725646972656,175.0,57334.56640625,0.0,2695.380126953125,1.0,279.1582946777344,283.04083251953125,296.1910400390625,299.92071533203125,293.1499938964844,293.1499938964844,279.45001220703125,41350.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124616384506226,1.0,0.0,0.0,3.5274667739868164,3.52749252319336,8.302695846396091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.8125,0.0,1518.459716796875,1895.4371337890625,0.0,3519.434814453125,0.8973057866096497,1.0,0.0,3.0,1.0,0.0
18183780,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8410124778747559,0.4184433817863464,0.3790986537933349,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8836908340454102,0.4878690838813782,0.4638475179672241,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8492637872695923,0.4316453635692596,0.3040320873260498,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8075318932533264,0.3672572672367096,0.3510309755802154,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7013301849365234,0.2370990365743637,1.085236668586731,285.0018310546875,284.95001220703125,301.09228515625,293.2025756835937,298.6337890625,297.2592163085937,285.0015869140625,1.0,0.5998337268829346,0.4795440137386322,0.4795440137386322,1.0,1.0,-3.1018104553222656,1.111080527305603,1.9907299280166624,0.412570595741272,0.926580011844635,0.926580011844635,0.0,182.4936370849609,163.0,56718.6484375,0.0,2664.340087890625,1.0,279.44140625,283.1733093261719,296.1640930175781,299.77032470703125,293.1499938964844,293.1499938964844,279.1499938964844,33854.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005614519119263,1.0,0.0,0.0,3.632726669311523,3.6327521800994873,8.805595825833734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.3662109375,0.0,1584.01904296875,1895.4371337890625,0.0,3408.817626953125,0.9145012497901917,1.0,0.0,3.0,1.0,0.0
18183840,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8410124778747559,0.4184433817863464,0.3790986537933349,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8836908340454102,0.4878690838813782,0.4638475179672241,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8492637872695923,0.4316453635692596,0.3040320873260498,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8075318932533264,0.3672572672367096,0.3510309755802154,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7013301849365234,0.2370990365743637,1.085236668586731,285.0018310546875,284.95001220703125,301.09228515625,293.2025756835937,298.6337890625,297.2592163085937,285.0015869140625,1.0,0.5998337268829346,0.4795440137386322,0.4795440137386322,1.0,1.0,-3.1018104553222656,1.111080527305603,1.9907299280166624,0.412570595741272,0.926580011844635,0.926580011844635,0.0,182.4936370849609,163.0,56718.6484375,0.0,2664.340087890625,1.0,279.44140625,283.1733093261719,296.1640930175781,299.77032470703125,293.1499938964844,293.1499938964844,279.1499938964844,33854.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005614519119263,1.0,0.0,0.0,3.632726669311523,3.6327521800994873,8.805595825833734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.3662109375,0.0,1584.01904296875,1895.4371337890625,0.0,3408.817626953125,0.9145012497901917,1.0,0.0,3.0,1.0,0.0
18183900,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.846551775932312,0.4186187386512756,0.3793610632419586,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8906472325325012,0.4892855882644653,0.4652059972286224,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8549558520317078,0.4318893849849701,0.3042316436767578,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8132296800613403,0.3678140342235565,0.3515311479568481,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7062382102012634,0.2371376752853393,1.085003137588501,284.8802185058594,284.95001220703125,301.12872314453125,293.2142028808594,298.6446228027344,297.2586364746094,284.8780517578125,1.0,0.5974867343902588,0.4788003861904144,0.4788003861904144,1.0,1.0,-3.104325532913208,1.1105083227157593,1.9938172101974487,0.4115102589130401,0.843412458896637,0.843412458896637,0.0,177.9130859375,163.0,57581.5,0.0,2645.016357421875,1.0,279.1981506347656,283.03326416015625,296.2353210449219,300.0019836425781,293.1499938964844,293.1499938964844,279.1499938964844,38099.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058533310890198,1.0,0.0,0.0,3.5929858684539795,3.5930116176605225,8.613988597971911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.919921875,0.0,1569.2840576171875,1895.4371337890625,0.0,3458.081787109375,0.9062319397926332,1.0,0.0,3.0,1.0,0.0
18183960,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8520265817642212,0.4186039566993713,0.3791846036911011,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8976210951805115,0.4905701577663421,0.4662306308746338,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8606652617454529,0.4319813251495361,0.3041671216487884,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8187318444252014,0.368255078792572,0.3517721891403198,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7110574245452881,0.2370937168598175,1.0839836597442627,284.9122619628906,284.95001220703125,301.1654663085937,293.22625732421875,298.654541015625,297.25634765625,284.913818359375,1.0,0.5947990417480469,0.4781413376331329,0.4781413376331329,1.0,1.0,-3.104333877563477,1.1090977191925049,1.995236158370972,0.4101342558860779,0.8460439443588257,0.8460439443588257,0.0,173.29495239257812,151.0,57363.421875,0.0,2620.58056640625,1.0,279.158203125,283.06396484375,296.2395324707031,299.954833984375,293.1499938964844,293.1499938964844,279.45001220703125,38826.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070988297462464,1.0,0.0,0.0,3.50935697555542,3.5093820095062256,8.217663776122208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.603515625,0.0,1480.082763671875,1895.4371337890625,0.0,3469.66015625,0.8907930254936218,1.0,0.0,3.0,1.0,0.0
18184020,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8670021891593933,0.4197070300579071,0.3795166015625,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9164474010467528,0.4940443038940429,0.4688483476638794,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.876089334487915,0.4331156611442566,0.3044703006744385,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8327828645706177,0.3698437511920929,0.3526649475097656,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7229344844818115,0.2375039607286453,1.083171010017395,285.01226806640625,284.95001220703125,301.2395935058594,293.25164794921875,298.6811218261719,297.2616577148437,285.0112609863281,1.0,0.5890910625457764,0.4768232703208923,0.4768232703208923,1.0,1.0,-3.1083340644836426,1.1078933477401731,2.000440835952759,0.4079632759094238,0.9428187608718872,0.9428187608718872,0.0,162.53805541992188,139.0,56919.046875,0.0,2571.35205078125,1.0,279.4414367675781,283.17535400390625,296.2244567871094,299.8412170410156,293.1499938964844,293.1499938964844,279.1499938964844,32946.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979530334472656,1.0,0.0,0.0,3.6447250843048096,3.644750595092773,8.863859761731874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.7802734375,0.0,1591.3067626953125,1895.4371337890625,0.0,3384.495849609375,0.9164180159568788,1.0,0.0,3.0,1.0,0.0
18184080,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8670021891593933,0.4197070300579071,0.3795166015625,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9164474010467528,0.4940443038940429,0.4688483476638794,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.876089334487915,0.4331156611442566,0.3044703006744385,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8327828645706177,0.3698437511920929,0.3526649475097656,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7229344844818115,0.2375039607286453,1.083171010017395,285.01226806640625,284.95001220703125,301.2395935058594,293.25164794921875,298.6811218261719,297.2616577148437,285.0112609863281,1.0,0.5890910625457764,0.4768232703208923,0.4768232703208923,1.0,1.0,-3.1083340644836426,1.1078933477401731,2.000440835952759,0.4079632759094238,0.9428187608718872,0.9428187608718872,0.0,162.53805541992188,139.0,56919.046875,0.0,2571.35205078125,1.0,279.4414367675781,283.17535400390625,296.2244567871094,299.8412170410156,293.1499938964844,293.1499938964844,279.1499938964844,32946.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979530334472656,1.0,0.0,0.0,3.6447250843048096,3.644750595092773,8.863859761731874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.7802734375,0.0,1591.3067626953125,1895.4371337890625,0.0,3384.495849609375,0.9164180159568788,1.0,0.0,3.0,1.0,0.0
18184140,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8841233253479004,0.4196258187294006,0.3793329298496246,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9391342997550964,0.4966637194156647,0.4711051285266876,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8937428593635559,0.4333575963973999,0.3045031130313873,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8487412929534912,0.370787113904953,0.3533066213130951,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7357839941978455,0.2375174760818481,1.0817872285842896,284.9071350097656,284.95001220703125,301.3144226074219,293.2784729003906,298.7016906738281,297.2577514648437,284.90887451171875,1.0,0.5829455852508545,0.4755051732063293,0.4755051732063293,1.0,1.0,-3.109981775283813,1.1057140827178955,2.004267692565918,0.4055263996124267,0.8527233600616455,0.8527233600616455,0.0,151.66883850097656,127.0,57645.2421875,0.0,2516.876220703125,1.0,279.15771484375,283.0518798828125,296.2991027832031,300.033203125,293.1499938964844,293.1499938964844,279.45001220703125,38579.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060162901878356,1.0,0.0,0.0,3.536757230758667,3.536782503128052,8.346488016286457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.14013671875,0.0,1508.819580078125,1895.4371337890625,0.0,3459.597412109375,0.8966648578643799,1.0,0.0,3.0,1.0,0.0
18184200,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8841233253479004,0.4196258187294006,0.3793329298496246,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9391342997550964,0.4966637194156647,0.4711051285266876,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8937428593635559,0.4333575963973999,0.3045031130313873,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8487412929534912,0.370787113904953,0.3533066213130951,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7357839941978455,0.2375174760818481,1.0817872285842896,284.9071350097656,284.95001220703125,301.3144226074219,293.2784729003906,298.7016906738281,297.2577514648437,284.90887451171875,1.0,0.5829455852508545,0.4755051732063293,0.4755051732063293,1.0,1.0,-3.109981775283813,1.1057140827178955,2.004267692565918,0.4055263996124267,0.8527233600616455,0.8527233600616455,0.0,151.66883850097656,127.0,57645.2421875,0.0,2516.876220703125,1.0,279.15771484375,283.0518798828125,296.2991027832031,300.033203125,293.1499938964844,293.1499938964844,279.45001220703125,38579.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060162901878356,1.0,0.0,0.0,3.536757230758667,3.536782503128052,8.346488016286457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.14013671875,0.0,1508.819580078125,1895.4371337890625,0.0,3459.597412109375,0.8966648578643799,1.0,0.0,3.0,1.0,0.0
18184260,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9063552618026732,0.4205881059169769,0.3794724941253662,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9657484889030457,0.500120997428894,0.4736461639404297,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9172319173812866,0.4344628751277923,0.3047404587268829,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8696536421775818,0.3723568022251129,0.3541285097599029,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7524130344390869,0.2379433065652847,1.08084237575531,285.0106811523437,284.95001220703125,301.3896179199219,293.3064880371094,298.72808837890625,297.2626037597656,285.0096740722656,1.0,0.5765544176101685,0.4741930365562439,0.4741930365562439,1.0,1.0,-3.1133341789245605,1.1042262315750122,2.009108066558838,0.4032051563262939,0.9497722387313844,0.9497722387313844,0.0,139.97442626953125,115.0,57173.33984375,0.0,2461.20849609375,1.0,279.4416198730469,283.1669616699219,296.28173828125,299.9155578613281,293.1499938964844,293.1499938964844,279.1499938964844,32963.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972905278205872,1.0,0.0,0.0,3.669446468353272,3.6694722175598153,8.984510486698127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.666015625,0.0,1620.6590576171875,1895.4371337890625,0.0,3378.31494140625,0.9220643639564514,1.0,0.0,3.0,1.0,0.0
18184320,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9063552618026732,0.4205881059169769,0.3794724941253662,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9657484889030457,0.500120997428894,0.4736461639404297,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9172319173812866,0.4344628751277923,0.3047404587268829,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8696536421775818,0.3723568022251129,0.3541285097599029,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7524130344390869,0.2379433065652847,1.08084237575531,285.0106811523437,284.95001220703125,301.3896179199219,293.3064880371094,298.72808837890625,297.2626037597656,285.0096740722656,1.0,0.5765544176101685,0.4741930365562439,0.4741930365562439,1.0,1.0,-3.1133341789245605,1.1042262315750122,2.009108066558838,0.4032051563262939,0.9497722387313844,0.9497722387313844,0.0,139.97442626953125,115.0,57173.33984375,0.0,2461.20849609375,1.0,279.4416198730469,283.1669616699219,296.28173828125,299.9155578613281,293.1499938964844,293.1499938964844,279.1499938964844,32963.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972905278205872,1.0,0.0,0.0,3.669446468353272,3.6694722175598153,8.984510486698127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.666015625,0.0,1620.6590576171875,1895.4371337890625,0.0,3378.31494140625,0.9220643639564514,1.0,0.0,3.0,1.0,0.0
18184380,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9334335923194884,0.4204152524471283,0.3792115449905395,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.990032434463501,0.502632737159729,0.4758086502552032,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.945221483707428,0.434698075056076,0.3047711551189422,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8935007452964783,0.3732614517211914,0.3547361493110657,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7716841697692871,0.2379791885614395,1.079561471939087,284.9015197753906,284.95001220703125,301.4619140625,293.3343200683594,298.74774169921875,297.2589111328125,284.9037780761719,1.0,0.5702636241912842,0.4729333817958832,0.4729333817958832,1.0,1.0,-3.114856004714966,1.1020891666412354,2.0127668380737305,0.4008405208587646,0.8564645051956177,0.8564645051956177,0.0,129.00082397460938,115.0,57910.83203125,0.0,2405.792236328125,1.0,279.15869140625,283.0403747558594,296.357177734375,300.1108093261719,293.1499938964844,293.1499938964844,279.1499938964844,38750.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053971767425536,1.0,0.0,0.0,3.5638556480407715,3.5638813972473145,8.474879109598987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.9951171875,0.0,1540.679931640625,1895.4371337890625,0.0,3453.839599609375,0.9028409123420716,1.0,0.0,3.0,1.0,0.0
18184440,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9346386790275574,0.4204131662845611,0.37918221950531,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9909680485725404,0.5027415752410889,0.4758842885494232,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9464179873466492,0.4347113370895386,0.3047608733177185,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8945581316947937,0.3733009696006775,0.3547495603561401,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7725485563278198,0.2379806786775589,1.0794681310653689,284.90380859375,284.95001220703125,301.4649353027344,293.33551025390625,298.7485656738281,297.2587890625,284.9056701660156,1.0,0.5699916481971741,0.4728808999061584,0.4728808999061584,1.0,1.0,-3.1148030757904053,1.1019541025161743,2.0128488540649414,0.4007157683372497,0.8567058444023132,0.8567058444023132,0.0,128.55320739746094,103.0,57908.5625,0.0,2403.314697265625,1.0,279.15753173828125,283.0419311523437,296.35650634765625,300.1076354980469,293.1499938964844,293.1499938964844,279.45001220703125,38634.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053881764411926,1.0,0.0,0.0,3.5615596771240234,3.561585187911988,8.463962899440958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.30712890625,0.0,1537.222900390625,1895.4371337890625,0.0,3453.755859375,0.9022635221481324,1.0,0.0,3.0,1.0,0.0
18184500,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9491206407546996,0.4207661151885986,0.3790416419506073,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.5044557452201843,0.4738190770149231,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9605296850204468,0.435186356306076,0.304775208234787,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9076161980628968,0.3740200698375702,0.3550609946250915,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7831757068634033,0.2381456643342971,1.0787546634674072,285.0211181640625,284.95001220703125,301.5025329589844,293.3503112792969,298.7608642578125,297.2604064941406,285.02264404296875,1.0,0.5664393901824951,0.4722248315811157,0.4722248315811157,1.0,1.0,-3.1119027137756348,1.0993479490280151,2.01255464553833,0.3990635573863983,0.9390739798545836,0.9390739798545836,0.0,123.33804321289062,103.0,57169.140625,0.0,2370.018798828125,1.0,279.399658203125,283.171630859375,296.3159484863281,299.9162292480469,293.1499938964844,293.1499938964844,279.45001220703125,33853.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989543914794922,1.0,0.0,0.0,3.6170907020568848,3.6171162128448486,8.7299571305266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.865234375,0.0,1565.801513671875,1895.4371337890625,0.0,3393.8359375,0.9124945998191832,1.0,0.0,3.0,1.0,0.0
18184560,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9591108560562134,0.4212080538272857,0.3793347775936126,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.5072878003120422,0.4606639742851257,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9700326323509216,0.4357533752918243,0.3050789833068847,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.917877435684204,0.3748033046722412,0.3556751012802124,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7908755540847778,0.2383597642183303,1.0790952444076538,284.9984130859375,284.95001220703125,301.5400390625,293.365234375,298.77593994140625,297.26739501953125,284.995849609375,1.0,0.5621532201766968,0.4715977311134338,0.4715977311134338,1.0,1.0,-3.097721815109253,1.0923433303833008,2.005378484725952,0.3953234553337097,0.9447569847106934,0.9447569847106934,0.0,119.46818542480467,121.0,57154.35546875,0.0,2323.35693359375,1.0,279.4423828125,283.1521301269531,296.33837890625,299.9803466796875,293.1499938964844,293.1499938964844,279.1499938964844,33295.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963955640792847,1.0,0.0,0.0,3.685070991516113,3.6850969791412354,9.061185437531094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.6923828125,0.0,1641.830810546875,1895.4371337890625,0.0,3369.963134765625,0.9255837202072144,1.0,0.0,3.0,1.0,0.0
18184620,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9592645764350892,0.4208739399909973,0.3792951703071594,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.5130977630615234,0.4604055285453796,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.97051203250885,0.435952365398407,0.3053724765777588,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9190623760223388,0.3756973445415497,0.3566684424877167,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7911844849586487,0.2384047210216522,1.0797182321548462,284.9045715332031,284.95001220703125,301.6146240234375,293.3954467773437,298.80596923828125,297.27886962890625,284.906982421875,1.0,0.5632416009902954,0.47034353017807,0.47034353017807,1.0,1.0,-3.0996549129486084,1.0904237031936646,2.0092313289642334,0.3924006223678589,0.8540197014808655,0.8540197014808655,0.0,119.45247650146484,139.0,57780.26171875,0.0,2326.86474609375,1.0,279.1575622558594,283.0429077148437,296.4100646972656,300.1512756347656,293.1499938964844,293.1499938964844,279.45001220703125,38914.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031088948249816,1.0,0.0,0.0,3.552415609359741,3.552441120147705,8.420557264798845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.14697265625,0.0,1528.8905029296875,1895.4371337890625,0.0,3432.546142578125,0.9006251096725464,1.0,0.0,3.0,1.0,0.0
18184680,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9592645764350892,0.4208739399909973,0.3792951703071594,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.5130977630615234,0.4604055285453796,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.97051203250885,0.435952365398407,0.3053724765777588,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9190623760223388,0.3756973445415497,0.3566684424877167,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7911844849586487,0.2384047210216522,1.0797182321548462,284.9045715332031,284.95001220703125,301.6146240234375,293.3954467773437,298.80596923828125,297.27886962890625,284.906982421875,1.0,0.5632416009902954,0.47034353017807,0.47034353017807,1.0,1.0,-3.0996549129486084,1.0904237031936646,2.0092313289642334,0.3924006223678589,0.8540197014808655,0.8540197014808655,0.0,119.45247650146484,139.0,57780.26171875,0.0,2326.86474609375,1.0,279.1575622558594,283.0429077148437,296.4100646972656,300.1512756347656,293.1499938964844,293.1499938964844,279.45001220703125,38914.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031088948249816,1.0,0.0,0.0,3.552415609359741,3.552441120147705,8.420557264798845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.14697265625,0.0,1528.8905029296875,1895.4371337890625,0.0,3432.546142578125,0.9006251096725464,1.0,0.0,3.0,1.0,0.0
18184740,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9473541975021362,0.4217013716697693,0.3799060583114624,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.5169712901115417,0.4773269593715668,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9595553278923036,0.437124490737915,0.3061144649982452,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9080674648284912,0.3773048818111419,0.3581494390964508,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.782060980796814,0.2389047145843505,1.0821298360824585,285.02642822265625,284.95001220703125,301.6884765625,293.4259338378906,298.83331298828125,297.2843933105469,285.0262145996094,1.0,0.5703442692756653,0.4690893292427063,0.4690893292427063,1.0,1.0,-3.1262803077697754,1.098213791847229,2.028066635131836,0.3939830362796783,0.9676042795181274,0.9676042795181274,0.0,124.76785278320312,157.0,57643.46875,0.0,2404.86376953125,1.0,279.4417724609375,283.1686706542969,296.4013977050781,300.0561828613281,293.1499938964844,293.1499938964844,279.1499938964844,32601.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943125009536743,1.0,0.0,0.0,3.697507619857788,3.69753360748291,9.12244900064252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.4453125,0.0,1651.545166015625,1895.4371337890625,0.0,3350.513427734375,0.9283244609832764,1.0,0.0,3.0,1.0,0.0
18184800,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9473541975021362,0.4217013716697693,0.3799060583114624,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.5169712901115417,0.4773269593715668,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9595553278923036,0.437124490737915,0.3061144649982452,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9080674648284912,0.3773048818111419,0.3581494390964508,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.782060980796814,0.2389047145843505,1.0821298360824585,285.02642822265625,284.95001220703125,301.6884765625,293.4259338378906,298.83331298828125,297.2843933105469,285.0262145996094,1.0,0.5703442692756653,0.4690893292427063,0.4690893292427063,1.0,1.0,-3.1262803077697754,1.098213791847229,2.028066635131836,0.3939830362796783,0.9676042795181274,0.9676042795181274,0.0,124.76785278320312,157.0,57643.46875,0.0,2404.86376953125,1.0,279.4417724609375,283.1686706542969,296.4013977050781,300.0561828613281,293.1499938964844,293.1499938964844,279.1499938964844,32601.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943125009536743,1.0,0.0,0.0,3.697507619857788,3.69753360748291,9.12244900064252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.4453125,0.0,1651.545166015625,1895.4371337890625,0.0,3350.513427734375,0.9283244609832764,1.0,0.0,3.0,1.0,0.0
18184860,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9173758029937744,0.4212216734886169,0.3802682757377624,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9853548407554626,0.5173189043998718,0.4903872013092041,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9305075407028198,0.4372952282428741,0.306792289018631,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8832293152809143,0.3781505525112152,0.359634131193161,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7608049511909485,0.2388366907835006,1.0848592519760132,284.9095764160156,284.95001220703125,301.7611999511719,293.4563903808594,298.8446044921875,297.2665710449219,284.91119384765625,1.0,0.5805897116661072,0.4678010046482086,0.4678010046482086,1.0,1.0,-3.149070501327514,1.104288935661316,2.0447816848754883,0.3954787850379944,0.8785534501075745,0.8785534501075745,0.0,136.9413299560547,175.0,58875.01171875,0.0,2512.95849609375,1.0,279.1571350097656,283.0252380371094,296.4865417480469,300.2938537597656,293.1499938964844,293.1499938964844,279.45001220703125,37713.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042537808418274,1.0,0.0,0.0,3.63662052154541,3.6366467475891113,8.824482620184426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.0791015625,0.0,1617.341796875,1895.4371337890625,0.0,3443.20263671875,0.91815984249115,1.0,0.0,3.0,1.0,0.0
