time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184920,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9173758029937744,0.4212216734886169,0.3802682757377624,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9853548407554626,0.5173189043998718,0.4903872013092041,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9305075407028198,0.4372952282428741,0.306792289018631,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8832293152809143,0.3781505525112152,0.359634131193161,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7608049511909485,0.2388366907835006,1.0848592519760132,284.9095764160156,284.95001220703125,301.7611999511719,293.4563903808594,298.8446044921875,297.2665710449219,284.91119384765625,1.0,0.5805897116661072,0.4678010046482086,0.4678010046482086,1.0,1.0,-3.149070501327514,1.104288935661316,2.0447816848754883,0.3954787850379944,0.8785534501075745,0.8785534501075745,0.0,136.9413299560547,175.0,58875.01171875,0.0,2512.95849609375,1.0,279.1571350097656,283.0252380371094,296.4865417480469,300.2938537597656,293.1499938964844,293.1499938964844,279.45001220703125,37713.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042537808418274,1.0,0.0,0.0,3.63662052154541,3.6366467475891113,8.824482620184426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.0791015625,0.0,1617.341796875,1895.4371337890625,0.0,3443.20263671875,0.91815984249115,1.0,0.0,3.0,1.0,0.0
18184980,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8862746357917786,0.4215615391731262,0.3808887302875519,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9558518528938292,0.5195494890213013,0.4925096929073334,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8978323936462402,0.4381262063980102,0.3076471388339996,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8557342290878296,0.3794310092926025,0.3612836897373199,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7377328276634216,0.2389418333768844,1.0877729654312134,285.0234375,284.95001220703125,301.83258056640625,293.48663330078125,298.8633117675781,297.26226806640625,285.0219116210937,1.0,0.5912285447120667,0.4665126800537109,0.4665126800537109,1.0,1.0,-3.1581380367279053,1.1049704551696775,2.0531675815582275,0.3940374553203583,0.9875351190567015,0.9875351190567015,0.0,153.11294555664062,193.0,58418.26171875,0.0,2618.27978515625,1.0,279.4432067871094,283.1495361328125,296.4687194824219,300.1815185546875,293.1499938964844,293.1499938964844,279.1499938964844,32711.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970825672149658,1.0,0.0,0.0,3.7694320678710938,3.769458770751953,9.48080298712739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.8447265625,0.0,1740.7630615234375,1895.4371337890625,0.0,3376.37451171875,0.9445489048957824,1.0,0.0,3.0,1.0,0.0
18185040,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8862746357917786,0.4215615391731262,0.3808887302875519,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9558518528938292,0.5195494890213013,0.4925096929073334,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8978323936462402,0.4381262063980102,0.3076471388339996,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8557342290878296,0.3794310092926025,0.3612836897373199,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7377328276634216,0.2389418333768844,1.0877729654312134,285.0234375,284.95001220703125,301.83258056640625,293.48663330078125,298.8633117675781,297.26226806640625,285.0219116210937,1.0,0.5912285447120667,0.4665126800537109,0.4665126800537109,1.0,1.0,-3.1581380367279053,1.1049704551696775,2.0531675815582275,0.3940374553203583,0.9875351190567015,0.9875351190567015,0.0,153.11294555664062,193.0,58418.26171875,0.0,2618.27978515625,1.0,279.4432067871094,283.1495361328125,296.4687194824219,300.1815185546875,293.1499938964844,293.1499938964844,279.1499938964844,32711.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970825672149658,1.0,0.0,0.0,3.7694320678710938,3.769458770751953,9.48080298712739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.8447265625,0.0,1740.7630615234375,1895.4371337890625,0.0,3376.37451171875,0.9445489048957824,1.0,0.0,3.0,1.0,0.0
18185100,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.873239278793335,0.421240895986557,0.3812162578105926,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9412887096405028,0.5205731987953186,0.4939801394939422,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8847059011459351,0.4381741285324096,0.3081072866916656,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8442192077636719,0.3797962069511413,0.3621416687965393,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7280092835426331,0.2388221174478531,1.0893656015396118,284.8840637207031,284.95001220703125,301.86767578125,293.5015563964844,298.8714294433594,297.2585754394531,284.879638671875,1.0,0.5967954397201538,0.4658685028553009,0.4658685028553009,1.0,1.0,-3.1638054847717285,1.1057323217391968,2.058073043823242,0.3936337232589721,0.8970581889152527,0.8970581889152527,0.0,161.52642822265625,193.0,59548.7421875,0.0,2674.8857421875,1.0,279.19488525390625,282.9886474609375,296.5392150878906,300.427978515625,293.1499938964844,293.1499938964844,279.1499938964844,36301.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038394689559937,1.0,0.0,0.0,3.7607405185699454,3.760767936706543,9.437131893719196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.62109375,0.0,1757.5865478515625,1895.4371337890625,0.0,3439.346923828125,0.9433685541152954,1.0,0.0,3.0,1.0,0.0
18185160,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8603540062904358,0.4206434786319732,0.3810632824897766,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9261995553970336,0.5214537382125854,0.4951600432395935,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8717036843299866,0.4379832148551941,0.3082689344882965,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8329872488975525,0.3799679577350616,0.3626967072486877,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7181757688522339,0.2385499477386474,1.0900068283081057,284.897216796875,284.95001220703125,301.9023132324219,293.5163879394531,298.8775939941406,297.2530822753906,284.8993835449219,1.0,0.6022829413414001,0.4650785326957702,0.4650785326957702,1.0,1.0,-3.166675806045532,1.1050832271575928,2.0615925788879395,0.3924200236797333,0.8840629458427429,0.8840629458427429,0.0,170.5209197998047,211.0,59392.19140625,0.0,2729.213134765625,1.0,279.1568603515625,283.0037841796875,296.5430603027344,300.3880310058594,293.1499938964844,293.1499938964844,279.45001220703125,38242.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062616229057312,1.0,0.0,0.0,3.6877596378326416,3.687786340713501,9.074411764231628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.9375,0.0,1682.462158203125,1895.4371337890625,0.0,3461.87841796875,0.9302182793617249,1.0,0.0,3.0,1.0,0.0
18185220,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8400524258613586,0.4208103120326996,0.3815259039402008,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.902585506439209,0.5244319438934326,0.4983123540878296,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8510204553604126,0.4387246668338775,0.3090645968914032,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8146809339523315,0.381133109331131,0.3642486333847046,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7004845142364502,0.2385288774967193,1.092419147491455,285.0223388671875,284.95001220703125,301.9700622558594,293.54541015625,298.8971252441406,297.2538452148437,285.02105712890625,1.0,0.6134560704231262,0.463498592376709,0.463498592376709,1.0,1.0,-3.1767361164093018,1.1054222583770752,2.0713138580322266,0.3904714584350586,0.9968376159667968,0.9968376159667968,0.0,188.0070343017578,214.0,58871.60546875,0.0,2844.2978515625,1.0,279.44354248046875,283.1387023925781,296.5237731933594,300.26611328125,293.1499938964844,293.1499938964844,279.1499938964844,33003.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982211351394653,1.0,0.0,0.0,3.809826135635376,3.8098533153533936,9.685088571131928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.4453125,0.0,1794.1070556640625,1895.4371337890625,0.0,3386.9970703125,0.9540332555770874,1.0,0.0,3.0,1.0,0.0
18185280,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8400524258613586,0.4208103120326996,0.3815259039402008,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.902585506439209,0.5244319438934326,0.4983123540878296,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8510204553604126,0.4387246668338775,0.3090645968914032,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8146809339523315,0.381133109331131,0.3642486333847046,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7004845142364502,0.2385288774967193,1.092419147491455,285.0223388671875,284.95001220703125,301.9700622558594,293.54541015625,298.8971252441406,297.2538452148437,285.02105712890625,1.0,0.6134560704231262,0.463498592376709,0.463498592376709,1.0,1.0,-3.1767361164093018,1.1054222583770752,2.0713138580322266,0.3904714584350586,0.9968376159667968,0.9968376159667968,0.0,188.0070343017578,214.0,58871.60546875,0.0,2844.2978515625,1.0,279.44354248046875,283.1387023925781,296.5237731933594,300.26611328125,293.1499938964844,293.1499938964844,279.1499938964844,33003.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982211351394653,1.0,0.0,0.0,3.809826135635376,3.8098533153533936,9.685088571131928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.4453125,0.0,1794.1070556640625,1895.4371337890625,0.0,3386.9970703125,0.9540332555770874,1.0,0.0,3.0,1.0,0.0
18185340,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8283599019050598,0.4197703897953033,0.3813766837120056,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8905358910560608,0.5265090465545654,0.5009975433349609,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8394057154655457,0.438535213470459,0.3094877004623413,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8035627603530884,0.3815985321998596,0.3653662800788879,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6896714568138123,0.2380684316158294,1.0932371616363523,284.89312744140625,284.95001220703125,302.0355834960937,293.5735168457031,298.9100646972656,297.2464904785156,284.8952941894531,1.0,0.6202955842018127,0.4619186818599701,0.4619186818599701,1.0,1.0,-3.182634830474853,1.1040772199630735,2.0785577297210693,0.3880487382411957,0.8900525569915771,0.8900525569915771,0.0,199.62681579589844,202.0,59810.62109375,0.0,2919.5263671875,1.0,279.1561584472656,282.99041748046875,296.5981750488281,300.4709777832031,293.1499938964844,293.1499938964844,279.45001220703125,38425.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069878458976746,1.0,0.0,0.0,3.725833177566528,3.725860595703125,9.262753906114084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.7314453125,0.0,1730.4468994140625,1895.4371337890625,0.0,3468.62890625,0.9388466477394104,1.0,0.0,3.0,1.0,0.0
18185400,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8283599019050598,0.4197703897953033,0.3813766837120056,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8905358910560608,0.5265090465545654,0.5009975433349609,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8394057154655457,0.438535213470459,0.3094877004623413,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8035627603530884,0.3815985321998596,0.3653662800788879,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6896714568138123,0.2380684316158294,1.0932371616363523,284.89312744140625,284.95001220703125,302.0355834960937,293.5735168457031,298.9100646972656,297.2464904785156,284.8952941894531,1.0,0.6202955842018127,0.4619186818599701,0.4619186818599701,1.0,1.0,-3.182634830474853,1.1040772199630735,2.0785577297210693,0.3880487382411957,0.8900525569915771,0.8900525569915771,0.0,199.62681579589844,202.0,59810.62109375,0.0,2919.5263671875,1.0,279.1561584472656,282.99041748046875,296.5981750488281,300.4709777832031,293.1499938964844,293.1499938964844,279.45001220703125,38425.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069878458976746,1.0,0.0,0.0,3.725833177566528,3.725860595703125,9.262753906114084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.7314453125,0.0,1730.4468994140625,1895.4371337890625,0.0,3468.62890625,0.9388466477394104,1.0,0.0,3.0,1.0,0.0
18185460,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8276665210723877,0.4199144840240478,0.3811671435832977,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8914466500282288,0.5295670032501221,0.503572404384613,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8391095399856567,0.4393114745616913,0.3098050355911255,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8036361932754517,0.3827740848064422,0.3662492334842682,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.688981294631958,0.2380665987730026,1.0925132036209106,285.0198669433594,284.95001220703125,302.0985412597656,293.60040283203125,298.9288330078125,297.2486877441406,285.0185241699219,1.0,0.6206945776939392,0.4605501890182495,0.4605501890182495,1.0,1.0,-3.186046838760376,1.102227807044983,2.0838191509246826,0.3854480981826782,1.0,1.0,0.0,200.34347534179688,190.0,59150.1640625,0.0,2930.538818359375,1.0,279.4437561035156,283.1292724609375,296.5768737792969,300.340087890625,293.1499938964844,293.1499938964844,279.1499938964844,33262.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985827565193176,1.0,0.0,0.0,3.8377561569213854,3.8377838134765625,9.827612075241632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.982421875,0.0,1832.075927734375,1895.4371337890625,0.0,3390.36962890625,0.9606133699417114,1.0,0.0,3.0,1.0,0.0
18185520,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8276665210723877,0.4199144840240478,0.3811671435832977,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8914466500282288,0.5295670032501221,0.503572404384613,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8391095399856567,0.4393114745616913,0.3098050355911255,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8036361932754517,0.3827740848064422,0.3662492334842682,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.688981294631958,0.2380665987730026,1.0925132036209106,285.0198669433594,284.95001220703125,302.0985412597656,293.60040283203125,298.9288330078125,297.2486877441406,285.0185241699219,1.0,0.6206945776939392,0.4605501890182495,0.4605501890182495,1.0,1.0,-3.186046838760376,1.102227807044983,2.0838191509246826,0.3854480981826782,1.0,1.0,0.0,200.34347534179688,190.0,59150.1640625,0.0,2930.538818359375,1.0,279.4437561035156,283.1292724609375,296.5768737792969,300.340087890625,293.1499938964844,293.1499938964844,279.1499938964844,33262.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985827565193176,1.0,0.0,0.0,3.8377561569213854,3.8377838134765625,9.827612075241632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.982421875,0.0,1832.075927734375,1895.4371337890625,0.0,3390.36962890625,0.9606133699417114,1.0,0.0,3.0,1.0,0.0
18185580,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8319191336631775,0.4189554452896118,0.3804604411125183,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8983848094940186,0.5317443609237671,0.505703866481781,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8440067172050476,0.4392420053482055,0.3098252713680267,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8090522289276123,0.3833367228507995,0.3668000698089599,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6931019425392151,0.2377324849367141,1.0907549858093262,284.8901672363281,284.95001220703125,302.15869140625,293.6258850097656,298.9411926269531,297.24322509765625,284.8919677734375,1.0,0.6178866624832153,0.4591816961765289,0.4591816961765289,1.0,1.0,-3.186343193054199,1.0991506576538086,2.08719253540039,0.3825001120567322,0.8918912410736084,0.8918912410736084,0.0,195.5379180908203,178.0,59990.54296875,0.0,2905.0380859375,1.0,279.1568908691406,282.9821472167969,296.64727783203125,300.5341796875,293.1499938964844,293.1499938964844,279.45001220703125,38587.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067737460136414,1.0,0.0,0.0,3.7459616661071777,3.7459893226623535,9.363105846205144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.990234375,0.0,1756.6895751953125,1895.4371337890625,0.0,3466.638671875,0.9435660243034364,1.0,0.0,3.0,1.0,0.0
18185640,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8319191336631775,0.4189554452896118,0.3804604411125183,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8983848094940186,0.5317443609237671,0.505703866481781,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8440067172050476,0.4392420053482055,0.3098252713680267,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8090522289276123,0.3833367228507995,0.3668000698089599,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6931019425392151,0.2377324849367141,1.0907549858093262,284.8901672363281,284.95001220703125,302.15869140625,293.6258850097656,298.9411926269531,297.24322509765625,284.8919677734375,1.0,0.6178866624832153,0.4591816961765289,0.4591816961765289,1.0,1.0,-3.186343193054199,1.0991506576538086,2.08719253540039,0.3825001120567322,0.8918912410736084,0.8918912410736084,0.0,195.5379180908203,178.0,59990.54296875,0.0,2905.0380859375,1.0,279.1568908691406,282.9821472167969,296.64727783203125,300.5341796875,293.1499938964844,293.1499938964844,279.45001220703125,38587.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067737460136414,1.0,0.0,0.0,3.7459616661071777,3.7459893226623535,9.363105846205144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.990234375,0.0,1756.6895751953125,1895.4371337890625,0.0,3466.638671875,0.9435660243034364,1.0,0.0,3.0,1.0,0.0
18185700,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8353930115699768,0.4189557731151581,0.3800195753574371,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9034854173660278,0.5332286357879639,0.5066857933998108,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8478749394416809,0.43958780169487,0.3097648322582245,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8130375742912292,0.3838986456394195,0.3669865429401397,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.696405291557312,0.2377410382032394,1.0894896984100342,285.0205383300781,284.95001220703125,302.1876220703125,293.63800048828125,298.94927978515625,297.2441101074219,285.02374267578125,1.0,0.6156821846961975,0.4584974646568298,0.4584974646568298,1.0,1.0,-3.1856179237365723,1.0972795486450195,2.0883383750915527,0.3807485401630401,0.9803610444068908,0.9803610444068908,0.0,191.8065795898437,178.0,59103.578125,0.0,2883.266357421875,1.0,279.4042053222656,283.1283874511719,296.604248046875,300.3296813964844,293.1499938964844,293.1499938964844,279.45001220703125,34402.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90041184425354,1.0,0.0,0.0,3.784947395324707,3.7849745750427246,9.559011004967033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.4365234375,0.0,1773.3800048828125,1895.4371337890625,0.0,3407.4228515625,0.9510653018951416,1.0,0.0,3.0,1.0,0.0
18185760,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8405010104179382,0.4192103147506714,0.3800169229507446,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9107089042663574,0.5349324941635132,0.5080451369285583,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8534033298492432,0.4401707649230957,0.309986799955368,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8184165358543396,0.3846504092216491,0.3674548864364624,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7011319398880005,0.23790343105793,1.089094877243042,285.0185241699219,284.95001220703125,302.2157287597656,293.6496887207031,298.9589538574219,297.2472839355469,285.017333984375,1.0,0.6132907271385193,0.4578846096992492,0.4578846096992492,1.0,1.0,-3.187601327896118,1.0966072082519531,2.090994119644165,0.3796181678771972,1.0,1.0,0.0,187.1060485839844,166.0,59258.03125,0.0,2861.811767578125,1.0,279.4436950683594,283.1241455078125,296.62432861328125,300.39605712890625,293.1499938964844,293.1499938964844,279.1499938964844,33446.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980361223220825,1.0,0.0,0.0,3.849804162979126,3.849832057952881,9.889414513963857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.248046875,0.0,1849.1842041015625,1895.4371337890625,0.0,3385.27099609375,0.9635632634162904,1.0,0.0,3.0,1.0,0.0
18185820,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8512272238731384,0.4183323085308075,0.379207581281662,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9268859028816224,0.5372051000595093,0.5100836157798767,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.865210235118866,0.4402240216732025,0.3099567294120788,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.829504668712616,0.3853276073932647,0.3679288327693939,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7110461592674255,0.2377247959375381,1.0871500968933103,284.8897705078125,284.95001220703125,302.2693176269531,293.67156982421875,298.9701843261719,297.24322509765625,284.8916320800781,1.0,0.6077424883842468,0.4566588997840881,0.4566588997840881,1.0,1.0,-3.187284231185913,1.0936009883880615,2.093683242797852,0.3768424689769745,0.8930190205574036,0.8930190205574036,0.0,177.40460205078125,154.0,60077.42578125,0.0,2808.40478515625,1.0,279.1568298339844,282.9781799316406,296.6919860839844,300.5857238769531,293.1499938964844,293.1499938964844,279.45001220703125,38670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060096740722656,1.0,0.0,0.0,3.7551462650299072,3.755173921585083,9.409076255906256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.0908203125,0.0,1768.8272705078125,1895.4371337890625,0.0,3459.53564453125,0.9457159638404846,1.0,0.0,3.0,1.0,0.0
18185880,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8512272238731384,0.4183323085308075,0.379207581281662,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9268859028816224,0.5372051000595093,0.5100836157798767,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.865210235118866,0.4402240216732025,0.3099567294120788,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.829504668712616,0.3853276073932647,0.3679288327693939,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7110461592674255,0.2377247959375381,1.0871500968933103,284.8897705078125,284.95001220703125,302.2693176269531,293.67156982421875,298.9701843261719,297.24322509765625,284.8916320800781,1.0,0.6077424883842468,0.4566588997840881,0.4566588997840881,1.0,1.0,-3.187284231185913,1.0936009883880615,2.093683242797852,0.3768424689769745,0.8930190205574036,0.8930190205574036,0.0,177.40460205078125,154.0,60077.42578125,0.0,2808.40478515625,1.0,279.1568298339844,282.9781799316406,296.6919860839844,300.5857238769531,293.1499938964844,293.1499938964844,279.45001220703125,38670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060096740722656,1.0,0.0,0.0,3.7551462650299072,3.755173921585083,9.409076255906256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.0908203125,0.0,1768.8272705078125,1895.4371337890625,0.0,3459.53564453125,0.9457159638404846,1.0,0.0,3.0,1.0,0.0
18185940,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8657485246658325,0.4186313152313232,0.3787111937999725,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9475194811820984,0.5404644012451172,0.5123911499977112,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8809033036231995,0.4412413239479065,0.310107409954071,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8438138365745544,0.3867272734642029,0.3685656785964966,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.722935140132904,0.2380172312259674,1.0855737924575806,285.0193176269531,284.95001220703125,302.3192443847656,293.6913452148437,298.98614501953125,297.24810791015625,285.0181579589844,1.0,0.6016454696655273,0.455433189868927,0.455433189868927,1.0,1.0,-3.1885037422180176,1.091195821762085,2.0973079204559326,0.3740752041339874,1.0,1.0,0.0,166.3190460205078,142.0,59325.08203125,0.0,2750.609375,1.0,279.44390869140625,283.12158203125,296.666015625,300.4437866210937,293.1499938964844,293.1499938964844,279.1499938964844,33527.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897273063659668,1.0,0.0,0.0,3.856908798217773,3.856936693191528,9.925948916134075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.294921875,0.0,1859.09912109375,1895.4371337890625,0.0,3378.152099609375,0.9651702046394348,1.0,0.0,3.0,1.0,0.0
18186000,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8657485246658325,0.4186313152313232,0.3787111937999725,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9475194811820984,0.5404644012451172,0.5123911499977112,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8809033036231995,0.4412413239479065,0.310107409954071,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8438138365745544,0.3867272734642029,0.3685656785964966,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.722935140132904,0.2380172312259674,1.0855737924575806,285.0193176269531,284.95001220703125,302.3192443847656,293.6913452148437,298.98614501953125,297.24810791015625,285.0181579589844,1.0,0.6016454696655273,0.455433189868927,0.455433189868927,1.0,1.0,-3.1885037422180176,1.091195821762085,2.0973079204559326,0.3740752041339874,1.0,1.0,0.0,166.3190460205078,142.0,59325.08203125,0.0,2750.609375,1.0,279.44390869140625,283.12158203125,296.666015625,300.4437866210937,293.1499938964844,293.1499938964844,279.1499938964844,33527.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897273063659668,1.0,0.0,0.0,3.856908798217773,3.856936693191528,9.925948916134075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.294921875,0.0,1859.09912109375,1895.4371337890625,0.0,3378.152099609375,0.9651702046394348,1.0,0.0,3.0,1.0,0.0
18186060,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8825210332870483,0.4177710115909576,0.3778708875179291,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9687570333480836,0.5427657961845398,0.5144116282463074,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8988854289054871,0.4413492679595947,0.3100805282592773,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8604581356048584,0.3874573111534118,0.3690418899059295,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7358778715133667,0.2379294335842132,1.0838056802749634,284.8896789550781,284.95001220703125,302.3651428222656,293.7087097167969,298.9949035644531,297.2445068359375,284.8915100097656,1.0,0.595262348651886,0.4542329907417297,0.4542329907417297,1.0,1.0,-3.1883466243743896,1.0882885456085205,2.100058078765869,0.3713333010673523,0.8945016860961914,0.8945016860961914,0.0,155.19290161132812,130.0,60144.01953125,0.0,2689.76904296875,1.0,279.15679931640625,282.9748840332031,296.7296142578125,300.6292419433594,293.1499938964844,293.1499938964844,279.45001220703125,38672.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053462743759156,1.0,0.0,0.0,3.762533664703369,3.762561321258545,9.446133049095806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.9658203125,0.0,1778.1280517578125,1895.4371337890625,0.0,3453.3662109375,0.9473810195922852,1.0,0.0,3.0,1.0,0.0
18186120,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8825210332870483,0.4177710115909576,0.3778708875179291,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9687570333480836,0.5427657961845398,0.5144116282463074,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8988854289054871,0.4413492679595947,0.3100805282592773,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8604581356048584,0.3874573111534118,0.3690418899059295,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7358778715133667,0.2379294335842132,1.0838056802749634,284.8896789550781,284.95001220703125,302.3651428222656,293.7087097167969,298.9949035644531,297.2445068359375,284.8915100097656,1.0,0.595262348651886,0.4542329907417297,0.4542329907417297,1.0,1.0,-3.1883466243743896,1.0882885456085205,2.100058078765869,0.3713333010673523,0.8945016860961914,0.8945016860961914,0.0,155.19290161132812,130.0,60144.01953125,0.0,2689.76904296875,1.0,279.15679931640625,282.9748840332031,296.7296142578125,300.6292419433594,293.1499938964844,293.1499938964844,279.45001220703125,38672.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053462743759156,1.0,0.0,0.0,3.762533664703369,3.762561321258545,9.446133049095806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.9658203125,0.0,1778.1280517578125,1895.4371337890625,0.0,3453.3662109375,0.9473810195922852,1.0,0.0,3.0,1.0,0.0
18186180,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9041634798049928,0.4180681407451629,0.3773460984230041,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9909403920173644,0.5460388660430908,0.5167022943496704,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9231542944908142,0.4423995018005371,0.3102336227893829,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8820344805717468,0.3888897001743316,0.3696818649768829,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7524664402008057,0.2382863163948059,1.0823968648910522,285.01983642578125,284.95001220703125,302.40673828125,293.7234802246094,299.00799560546875,297.24951171875,285.0187072753906,1.0,0.5886821746826172,0.4530327618122101,0.4530327618122101,1.0,1.0,-3.189719915390014,1.085979700088501,2.1037402153015137,0.3685984015464782,1.0,1.0,0.0,143.34588623046875,118.0,59370.98828125,0.0,2628.069091796875,1.0,279.4439697265625,283.11920166015625,296.6988830566406,300.4816589355469,293.1499938964844,293.1499938964844,279.1499938964844,33595.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967689275741577,1.0,0.0,0.0,3.8623645305633545,3.862392663955689,9.954050028682104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.337890625,0.0,1866.7886962890625,1895.4371337890625,0.0,3373.447509765625,0.9664294123649596,1.0,0.0,3.0,1.0,0.0
18186240,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9041634798049928,0.4180681407451629,0.3773460984230041,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9909403920173644,0.5460388660430908,0.5167022943496704,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9231542944908142,0.4423995018005371,0.3102336227893829,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8820344805717468,0.3888897001743316,0.3696818649768829,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7524664402008057,0.2382863163948059,1.0823968648910522,285.01983642578125,284.95001220703125,302.40673828125,293.7234802246094,299.00799560546875,297.24951171875,285.0187072753906,1.0,0.5886821746826172,0.4530327618122101,0.4530327618122101,1.0,1.0,-3.189719915390014,1.085979700088501,2.1037402153015137,0.3685984015464782,1.0,1.0,0.0,143.34588623046875,118.0,59370.98828125,0.0,2628.069091796875,1.0,279.4439697265625,283.11920166015625,296.6988830566406,300.4816589355469,293.1499938964844,293.1499938964844,279.1499938964844,33595.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967689275741577,1.0,0.0,0.0,3.8623645305633545,3.862392663955689,9.954050028682104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.337890625,0.0,1866.7886962890625,1895.4371337890625,0.0,3373.447509765625,0.9664294123649596,1.0,0.0,3.0,1.0,0.0
18186300,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.916555404663086,0.4177709817886352,0.3771798014640808,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.547333836555481,0.5160149335861206,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9368389844894408,0.4425841271877289,0.3103934824466705,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8937313556671143,0.389357328414917,0.3701000809669494,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.761639416217804,0.2383342832326889,1.0821524858474731,284.8790588378906,284.95001220703125,302.42584228515625,293.72979736328125,299.01171875,297.2489318847656,284.8741149902344,1.0,0.5853092074394226,0.4524326622486114,0.4524326622486114,1.0,1.0,-3.188890218734741,1.0842015743255615,2.10468864440918,0.367417961359024,0.9129592180252076,0.9129592180252076,0.0,137.80348205566406,118.0,60411.765625,0.0,2596.437255859375,1.0,279.1936340332031,282.95751953125,296.76141357421875,300.7146301269531,293.1499938964844,293.1499938964844,279.1499938964844,36796.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029815793037416,1.0,0.0,0.0,3.846416711807251,3.846445322036743,9.872019290924072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.85546875,0.0,1871.1846923828125,1895.4371337890625,0.0,3431.36083984375,0.963344931602478,1.0,0.0,3.0,1.0,0.0
18186360,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9238879680633544,0.4171300828456878,0.376574158668518,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.5491276979446411,0.5050192475318909,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.944682776927948,0.4424583613872528,0.3102787733078003,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9007099866867065,0.3895722925662994,0.3702530264854431,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7670645713806152,0.2381908148527145,1.0812203884124756,284.8786315917969,284.95001220703125,302.4437561035156,293.7353820800781,299.014404296875,297.2486877441406,284.88018798828125,1.0,0.5811024904251099,0.4518585801124573,0.4518585801124573,1.0,1.0,-3.174113750457764,1.0771576166152954,2.096956253051758,0.3637613356113434,0.8870035409927368,0.8870035409927368,0.0,134.09130859375,106.0,59960.890625,0.0,2547.0400390625,1.0,279.1561889648437,282.96533203125,296.75665283203125,300.6546325683594,293.1499938964844,293.1499938964844,279.45001220703125,39125.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048838019371032,1.0,0.0,0.0,3.7596535682678223,3.759681463241577,9.431677199245314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.583984375,0.0,1777.9927978515625,1895.4371337890625,0.0,3449.064453125,0.9468634724617004,1.0,0.0,3.0,1.0,0.0
18186420,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9434033036231996,0.4171703159809112,0.3760279715061188,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.5568352937698364,0.4777384102344513,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9639321565628052,0.4432941973209381,0.3104442954063415,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9198601245880128,0.3908153772354126,0.3709284365177154,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7813838720321655,0.2384524643421173,1.080317735671997,284.991455078125,284.95001220703125,302.4759216308594,293.74420166015625,299.03448486328125,297.2728881835937,284.98931884765625,1.0,0.5715041756629944,0.4507104158401489,0.4507104158401489,1.0,1.0,-3.1405835151672363,1.0615757703781128,2.079007625579834,0.3556688725948334,0.9764165282249452,0.9764165282249452,0.0,125.53243255615234,109.0,58672.0234375,0.0,2436.25830078125,1.0,279.44384765625,283.1019897460937,296.7134094238281,300.4658203125,293.1499938964844,293.1499938964844,279.1499938964844,34242.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950590491294861,1.0,0.0,0.0,3.835496664047241,3.835524559020996,9.816044439503455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.7705078125,0.0,1836.849365234375,1895.4371337890625,0.0,3357.4853515625,0.960669994354248,1.0,0.0,3.0,1.0,0.0
18186480,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9434033036231996,0.4171703159809112,0.3760279715061188,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.5568352937698364,0.4777384102344513,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9639321565628052,0.4432941973209381,0.3104442954063415,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9198601245880128,0.3908153772354126,0.3709284365177154,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7813838720321655,0.2384524643421173,1.080317735671997,284.991455078125,284.95001220703125,302.4759216308594,293.74420166015625,299.03448486328125,297.2728881835937,284.98931884765625,1.0,0.5715041756629944,0.4507104158401489,0.4507104158401489,1.0,1.0,-3.1405835151672363,1.0615757703781128,2.079007625579834,0.3556688725948334,0.9764165282249452,0.9764165282249452,0.0,125.53243255615234,109.0,58672.0234375,0.0,2436.25830078125,1.0,279.44384765625,283.1019897460937,296.7134094238281,300.4658203125,293.1499938964844,293.1499938964844,279.1499938964844,34242.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950590491294861,1.0,0.0,0.0,3.835496664047241,3.835524559020996,9.816044439503455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.7705078125,0.0,1836.849365234375,1895.4371337890625,0.0,3357.4853515625,0.960669994354248,1.0,0.0,3.0,1.0,0.0
18186540,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9552398324012756,0.416174829006195,0.3752643465995788,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.5658708214759827,0.4609411954879761,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9753080606460572,0.4433003664016723,0.3105124235153198,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9333617091178894,0.3914506733417511,0.3715499341487884,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7909425497055054,0.2384514957666397,1.0800113677978516,284.8818054199219,284.95001220703125,302.5028991699219,293.7496643066406,299.0555725097656,297.3001708984375,284.88433837890625,1.0,0.5660902857780457,0.4495622217655182,0.4495622217655182,1.0,1.0,-3.11991024017334,1.0509601831436155,2.0689501762390137,0.3493820428848266,0.8650143146514893,0.8650143146514893,0.0,120.45152282714844,129.0,58910.078125,0.0,2370.11962890625,1.0,279.15655517578125,282.9844665527344,296.75933837890625,300.5911560058594,293.1499938964844,293.1499938964844,279.45001220703125,40062.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007994532585144,1.0,0.0,0.0,3.675013065338135,3.675040006637573,9.011789643409428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.294921875,0.0,1680.7720947265625,1895.4371337890625,0.0,3411.03515625,0.928946018218994,1.0,0.0,3.0,1.0,0.0
18186600,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9552398324012756,0.416174829006195,0.3752643465995788,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.5658708214759827,0.4609411954879761,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9753080606460572,0.4433003664016723,0.3105124235153198,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9333617091178894,0.3914506733417511,0.3715499341487884,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7909425497055054,0.2384514957666397,1.0800113677978516,284.8818054199219,284.95001220703125,302.5028991699219,293.7496643066406,299.0555725097656,297.3001708984375,284.88433837890625,1.0,0.5660902857780457,0.4495622217655182,0.4495622217655182,1.0,1.0,-3.11991024017334,1.0509601831436155,2.0689501762390137,0.3493820428848266,0.8650143146514893,0.8650143146514893,0.0,120.45152282714844,129.0,58910.078125,0.0,2370.11962890625,1.0,279.15655517578125,282.9844665527344,296.75933837890625,300.5911560058594,293.1499938964844,293.1499938964844,279.45001220703125,40062.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007994532585144,1.0,0.0,0.0,3.675013065338135,3.675040006637573,9.011789643409428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.294921875,0.0,1680.7720947265625,1895.4371337890625,0.0,3411.03515625,0.928946018218994,1.0,0.0,3.0,1.0,0.0
18186660,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.950678288936615,0.4164889454841614,0.3752583861351013,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.5740131139755249,0.4670474231243133,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9718264937400818,0.4443954229354858,0.3110820651054382,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9297572374343872,0.392921894788742,0.372744470834732,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7878890633583069,0.2390300333499908,1.0820475816726685,285.01837158203125,284.95001220703125,302.5244140625,293.7515563964844,299.0790710449219,297.325927734375,285.017822265625,1.0,0.569555401802063,0.4491513073444366,0.4491513073444366,1.0,1.0,-3.1317663192749023,1.0545212030410769,2.0772452354431152,0.3496817052364349,0.978942334651947,0.978942334651947,0.0,122.4200439453125,149.0,58357.9609375,0.0,2402.9580078125,1.0,279.443359375,283.13055419921875,296.72125244140625,300.43707275390625,293.1499938964844,293.1499938964844,279.1499938964844,33440.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908408284187317,1.0,0.0,0.0,3.783669471740722,3.78369665145874,9.552558140057954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.2294921875,0.0,1764.2974853515625,1895.4371337890625,0.0,3318.0703125,0.948388695716858,1.0,0.0,3.0,1.0,0.0
18186720,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.950678288936615,0.4164889454841614,0.3752583861351013,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.5740131139755249,0.4670474231243133,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9718264937400818,0.4443954229354858,0.3110820651054382,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9297572374343872,0.392921894788742,0.372744470834732,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7878890633583069,0.2390300333499908,1.0820475816726685,285.01837158203125,284.95001220703125,302.5244140625,293.7515563964844,299.0790710449219,297.325927734375,285.017822265625,1.0,0.569555401802063,0.4491513073444366,0.4491513073444366,1.0,1.0,-3.1317663192749023,1.0545212030410769,2.0772452354431152,0.3496817052364349,0.978942334651947,0.978942334651947,0.0,122.4200439453125,149.0,58357.9609375,0.0,2402.9580078125,1.0,279.443359375,283.13055419921875,296.72125244140625,300.43707275390625,293.1499938964844,293.1499938964844,279.1499938964844,33440.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908408284187317,1.0,0.0,0.0,3.783669471740722,3.78369665145874,9.552558140057954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.2294921875,0.0,1764.2974853515625,1895.4371337890625,0.0,3318.0703125,0.948388695716858,1.0,0.0,3.0,1.0,0.0
