time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186780,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.93228679895401,0.4156718850135803,0.3750849068164825,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.5772854685783386,0.4914675951004028,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9556878805160522,0.4445844888687134,0.3116091191768646,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9127922058105468,0.3937158286571502,0.3739607632160187,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7749336957931519,0.2391637563705444,1.0846043825149536,284.9134826660156,284.95001220703125,302.5401611328125,293.7496337890625,299.0809020996094,297.3193664550781,284.916259765625,1.0,0.578999400138855,0.4487403929233551,0.4487403929233551,1.0,1.0,-3.1660711765289307,1.0666749477386477,2.099396228790283,0.3539271652698517,0.8940092325210571,0.8940092325210571,0.0,130.08242797851562,169.0,59631.03515625,0.0,2509.807373046875,1.0,279.1563720703125,282.99871826171875,296.7773742675781,300.6372375488281,293.1499938964844,293.1499938964844,279.45001220703125,37949.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900205135345459,1.0,0.0,0.0,3.7068629264831534,3.706890106201172,9.168670658254996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.662109375,0.0,1703.4954833984375,1895.4371337890625,0.0,3405.496337890625,0.934478521347046,1.0,0.0,3.0,1.0,0.0
18186840,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.93228679895401,0.4156718850135803,0.3750849068164825,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.5772854685783386,0.4914675951004028,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9556878805160522,0.4445844888687134,0.3116091191768646,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9127922058105468,0.3937158286571502,0.3739607632160187,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7749336957931519,0.2391637563705444,1.0846043825149536,284.9134826660156,284.95001220703125,302.5401611328125,293.7496337890625,299.0809020996094,297.3193664550781,284.916259765625,1.0,0.578999400138855,0.4487403929233551,0.4487403929233551,1.0,1.0,-3.1660711765289307,1.0666749477386477,2.099396228790283,0.3539271652698517,0.8940092325210571,0.8940092325210571,0.0,130.08242797851562,169.0,59631.03515625,0.0,2509.807373046875,1.0,279.1563720703125,282.99871826171875,296.7773742675781,300.6372375488281,293.1499938964844,293.1499938964844,279.45001220703125,37949.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900205135345459,1.0,0.0,0.0,3.7068629264831534,3.706890106201172,9.168670658254996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.662109375,0.0,1703.4954833984375,1895.4371337890625,0.0,3405.496337890625,0.934478521347046,1.0,0.0,3.0,1.0,0.0
18186900,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9200376868247986,0.4156948029994964,0.374992311000824,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.577556312084198,0.5083394050598145,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9441559314727784,0.4450150728225708,0.3118570446968078,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.902257204055786,0.3943528532981872,0.3745534121990204,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7664393782615662,0.2393176555633545,1.0856753587722778,285.0498046875,284.95001220703125,302.5458068847656,293.7471618652344,299.0774841308594,297.3099975585937,285.053955078125,1.0,0.5852968096733093,0.4485349059104919,0.4485349059104919,1.0,1.0,-3.188534736633301,1.0747623443603516,2.113772392272949,0.3568538427352905,0.9950940012931824,0.9950940012931824,0.0,135.5214385986328,169.0,59104.08203125,0.0,2583.25048828125,1.0,279.40350341796875,283.1441650390625,296.7255859375,300.4457092285156,293.1499938964844,293.1499938964844,279.45001220703125,33477.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953518271446228,1.0,0.0,0.0,3.7675862312316895,3.767613172531128,9.471519888393232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.8017578125,0.0,1744.376220703125,1895.4371337890625,0.0,3360.218994140625,0.9464566707611084,1.0,0.0,3.0,1.0,0.0
18186960,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9082322716712952,0.4159328639507293,0.3753543496131897,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9990000128746032,0.5770986676216125,0.5265324115753174,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9321295022964478,0.4456570446491241,0.3124113380908966,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8921658992767334,0.3951525390148163,0.3754631578922272,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.758026123046875,0.2395600229501724,1.087610363960266,285.0629577636719,284.95001220703125,302.54986572265625,293.7436828613281,299.0699157714844,297.2982788085937,285.0638122558594,1.0,0.5924569368362427,0.4477021694183349,0.4477021694183349,1.0,1.0,-3.2149248123168945,1.0828993320465088,2.1320254802703857,0.3589811027050018,1.0,1.0,0.0,141.65765380859375,187.0,59507.43359375,0.0,2669.391357421875,1.0,279.4431457519531,283.1502685546875,296.73516845703125,300.5195617675781,293.1499938964844,293.1499938964844,279.1499938964844,33151.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894893229007721,1.0,0.0,0.0,3.835558652877808,3.835586309432984,9.8163616257807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.3427734375,0.0,1828.35009765625,1895.4371337890625,0.0,3355.93701171875,0.9599775075912476,1.0,0.0,3.0,1.0,0.0
18187020,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8774951696395874,0.4148311614990234,0.37543386220932,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9828741550445556,0.5736307501792908,0.5446680784225464,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8987521529197693,0.4456130564212799,0.3131604790687561,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8635680675506592,0.3957034349441528,0.3769570887088775,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7349497079849243,0.23926542699337,1.0905842781066897,284.9091796875,284.95001220703125,302.5532531738281,293.7333984375,299.0396728515625,297.2578125,284.90997314453125,1.0,0.6063912510871887,0.4460366666316986,0.4460366666316986,1.0,1.0,-3.2453012466430664,1.0903085470199585,2.154992818832397,0.3601094782352447,0.9285767674446106,0.9285767674446106,0.0,159.4136962890625,205.0,61008.40625,0.0,2827.5048828125,1.0,279.1557922363281,282.96807861328125,296.7775573730469,300.734619140625,293.1499938964844,293.1499938964844,278.8500061035156,36794.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907438576221466,1.0,0.0,0.0,3.823920249938965,3.823948383331299,9.756879535416374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.67578125,0.0,1841.8900146484373,1895.4371337890625,0.0,3472.817626953125,0.9596744179725648,1.0,0.0,3.0,1.0,0.0
18187080,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8774951696395874,0.4148311614990234,0.37543386220932,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9828741550445556,0.5736307501792908,0.5446680784225464,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8987521529197693,0.4456130564212799,0.3131604790687561,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8635680675506592,0.3957034349441528,0.3769570887088775,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7349497079849243,0.23926542699337,1.0905842781066897,284.9091796875,284.95001220703125,302.5532531738281,293.7333984375,299.0396728515625,297.2578125,284.90997314453125,1.0,0.6063912510871887,0.4460366666316986,0.4460366666316986,1.0,1.0,-3.2453012466430664,1.0903085470199585,2.154992818832397,0.3601094782352447,0.9285767674446106,0.9285767674446106,0.0,159.4136962890625,205.0,61008.40625,0.0,2827.5048828125,1.0,279.1557922363281,282.96807861328125,296.7775573730469,300.734619140625,293.1499938964844,293.1499938964844,278.8500061035156,36794.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907438576221466,1.0,0.0,0.0,3.823920249938965,3.823948383331299,9.756879535416374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.67578125,0.0,1841.8900146484373,1895.4371337890625,0.0,3472.817626953125,0.9596744179725648,1.0,0.0,3.0,1.0,0.0
18187140,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8464588522911072,0.413077563047409,0.3746391534805298,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9480657577514648,0.5728101134300232,0.5439428687095642,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8667410016059875,0.4448869824409485,0.3132814168930053,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8349462747573853,0.3956343531608581,0.3777597546577453,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7105903625488281,0.2384017258882522,1.0909417867660522,284.8749389648437,284.95001220703125,302.54998779296875,293.7185974121094,299.0149841308594,297.2325439453125,284.8770751953125,1.0,0.6179759502410889,0.4443711936473846,0.4443711936473846,1.0,1.0,-3.2428746223449707,1.0852681398391724,2.157606363296509,0.355760782957077,0.8398604393005371,0.8398604393005371,0.0,180.9239959716797,208.0,60958.19140625,0.0,2943.4013671875,1.0,278.8575439453125,282.9169616699219,296.7413635253906,300.72003173828125,293.1499938964844,293.1499938964844,279.1499938964844,41207.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147697687149048,1.0,0.0,0.0,3.586184024810791,3.586210250854492,8.581405950280896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.7548828125,0.0,1584.2958984375,1895.4371337890625,0.0,3540.814697265625,0.9100906848907472,1.0,0.0,3.0,1.0,0.0
18187200,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8464588522911072,0.413077563047409,0.3746391534805298,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9480657577514648,0.5728101134300232,0.5439428687095642,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8667410016059875,0.4448869824409485,0.3132814168930053,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8349462747573853,0.3956343531608581,0.3777597546577453,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7105903625488281,0.2384017258882522,1.0909417867660522,284.8749389648437,284.95001220703125,302.54998779296875,293.7185974121094,299.0149841308594,297.2325439453125,284.8770751953125,1.0,0.6179759502410889,0.4443711936473846,0.4443711936473846,1.0,1.0,-3.2428746223449707,1.0852681398391724,2.157606363296509,0.355760782957077,0.8398604393005371,0.8398604393005371,0.0,180.9239959716797,208.0,60958.19140625,0.0,2943.4013671875,1.0,278.8575439453125,282.9169616699219,296.7413635253906,300.72003173828125,293.1499938964844,293.1499938964844,279.1499938964844,41207.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147697687149048,1.0,0.0,0.0,3.586184024810791,3.586210250854492,8.581405950280896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.7548828125,0.0,1584.2958984375,1895.4371337890625,0.0,3540.814697265625,0.9100906848907472,1.0,0.0,3.0,1.0,0.0
18187260,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8294804096221924,0.4108962118625641,0.3733122944831848,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9264249205589294,0.5727309584617615,0.5443581938743591,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8491693139076233,0.4434533715248108,0.3128010034561157,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.819010317325592,0.3944211304187774,0.3774120211601257,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.69393390417099,0.2359161525964737,1.0840632915496826,284.9823303222656,284.95001220703125,302.5427551269531,293.7015991210937,298.9906921386719,297.2103271484375,284.9816589355469,1.0,0.624011754989624,0.4428153932094574,0.4428153932094574,1.0,1.0,-3.232524871826172,1.0774940252304075,2.1550309658050537,0.3504039645195007,0.9211603999137878,0.9211603999137878,0.0,195.03208923339844,196.0,59869.31640625,0.0,2999.44775390625,1.0,279.1418151855469,283.0462951660156,296.6720886230469,300.5037841796875,293.1499938964844,293.1499938964844,278.8500061035156,34664.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048966765403748,1.0,0.0,0.0,3.664855718612671,3.664881706237793,8.96204426226177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.9755859375,0.0,1627.982177734375,1895.4371337890625,0.0,3449.18408203125,0.9222840666770936,1.0,0.0,3.0,1.0,0.0
18187320,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8294804096221924,0.4108962118625641,0.3733122944831848,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9264249205589294,0.5727309584617615,0.5443581938743591,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8491693139076233,0.4434533715248108,0.3128010034561157,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.819010317325592,0.3944211304187774,0.3774120211601257,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.69393390417099,0.2359161525964737,1.0840632915496826,284.9823303222656,284.95001220703125,302.5427551269531,293.7015991210937,298.9906921386719,297.2103271484375,284.9816589355469,1.0,0.624011754989624,0.4428153932094574,0.4428153932094574,1.0,1.0,-3.232524871826172,1.0774940252304075,2.1550309658050537,0.3504039645195007,0.9211603999137878,0.9211603999137878,0.0,195.03208923339844,196.0,59869.31640625,0.0,2999.44775390625,1.0,279.1418151855469,283.0462951660156,296.6720886230469,300.5037841796875,293.1499938964844,293.1499938964844,278.8500061035156,34664.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048966765403748,1.0,0.0,0.0,3.664855718612671,3.664881706237793,8.96204426226177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.9755859375,0.0,1627.982177734375,1895.4371337890625,0.0,3449.18408203125,0.9222840666770936,1.0,0.0,3.0,1.0,0.0
18187380,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8255490064620972,0.4088111519813537,0.371586799621582,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9228843450546264,0.5731245875358582,0.5448079705238342,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8456417322158813,0.4422781765460968,0.3120699524879455,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8157641887664795,0.3935768902301788,0.3766963183879852,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6894021034240723,0.2340384125709533,1.0757139921188354,284.9006652832031,284.95001220703125,302.53436279296875,293.6848449707031,298.9701232910156,297.1946716308594,284.9012451171875,1.0,0.6230470538139343,0.4412595927715301,0.4412595927715301,1.0,1.0,-3.219215154647827,1.0686253309249878,2.150589942932129,0.3444776535034179,0.834465742111206,0.834465742111206,0.0,197.19741821289065,184.0,59914.69140625,0.0,2983.191162109375,1.0,278.8583984375,282.9526062011719,296.69305419921875,300.5957336425781,293.1499938964844,293.1499938964844,279.1499938964844,39709.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102712869644164,1.0,0.0,0.0,3.4971323013305664,3.497157573699951,8.160512265931175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.7138671875,0.0,1472.93505859375,1895.4371337890625,0.0,3499.12109375,0.8887565732002258,1.0,0.0,3.0,1.0,0.0
18187440,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8255490064620972,0.4088111519813537,0.371586799621582,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9228843450546264,0.5731245875358582,0.5448079705238342,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8456417322158813,0.4422781765460968,0.3120699524879455,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8157641887664795,0.3935768902301788,0.3766963183879852,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6894021034240723,0.2340384125709533,1.0757139921188354,284.9006652832031,284.95001220703125,302.53436279296875,293.6848449707031,298.9701232910156,297.1946716308594,284.9012451171875,1.0,0.6230470538139343,0.4412595927715301,0.4412595927715301,1.0,1.0,-3.219215154647827,1.0686253309249878,2.150589942932129,0.3444776535034179,0.834465742111206,0.834465742111206,0.0,197.19741821289065,184.0,59914.69140625,0.0,2983.191162109375,1.0,278.8583984375,282.9526062011719,296.69305419921875,300.5957336425781,293.1499938964844,293.1499938964844,279.1499938964844,39709.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102712869644164,1.0,0.0,0.0,3.4971323013305664,3.497157573699951,8.160512265931175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.7138671875,0.0,1472.93505859375,1895.4371337890625,0.0,3499.12109375,0.8887565732002258,1.0,0.0,3.0,1.0,0.0
18187500,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.826799750328064,0.4084196090698242,0.3708875477313995,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.925598919391632,0.5739625096321106,0.545238733291626,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8472467064857483,0.442263513803482,0.3118138909339905,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8173564672470093,0.393636405467987,0.3764672875404358,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6902554631233215,0.2335023880004882,1.0721861124038696,285.0094909667969,284.95001220703125,302.5297546386719,293.676513671875,298.9640808105469,297.1932067871094,285.01025390625,1.0,0.6212407350540161,0.4404816925525665,0.4404816925525665,1.0,1.0,-3.214059829711914,1.0647647380828855,2.1492950916290283,0.3416370153427124,0.9087412357330322,0.9087412357330322,0.0,195.2344970703125,184.0,59023.5,0.0,2961.564453125,1.0,279.097900390625,283.0780029296875,296.6343688964844,300.3702087402344,293.1499938964844,293.1499938964844,279.1499938964844,34580.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033093452453612,1.0,0.0,0.0,3.539971113204956,3.5399959087371826,8.361665209122293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.2578125,0.0,1483.407958984375,1895.4371337890625,0.0,3434.41259765625,0.8957136869430542,1.0,0.0,3.0,1.0,0.0
18187560,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8299456238746643,0.4082066118717193,0.3705496490001678,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.930875837802887,0.5749818682670593,0.5460315942764282,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8508275747299194,0.4424368143081665,0.3118091225624084,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8207711577415466,0.3938712179660797,0.3765130043029785,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6929212808609009,0.2331560254096985,1.0697039365768433,284.9911193847656,284.95001220703125,302.5248718261719,293.66827392578125,298.9609680175781,297.1938171386719,284.9897155761719,1.0,0.618998646736145,0.4401016533374786,0.4401016533374786,1.0,1.0,-3.2116682529449463,1.0628647804260254,2.148803472518921,0.3401833772659302,0.913598895072937,0.913598895072937,0.0,191.816146850586,172.0,59041.7734375,0.0,2937.810302734375,1.0,279.141845703125,283.06402587890625,296.6373596191406,300.4105224609375,293.1499938964844,293.1499938964844,278.8500061035156,33877.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005439281463623,1.0,0.0,0.0,3.599008321762085,3.5990335941314697,8.6428900658575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.36328125,0.0,1545.0992431640625,1895.4371337890625,0.0,3408.654052734375,0.90644371509552,1.0,0.0,3.0,1.0,0.0
18187620,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8375778198242188,0.4068094491958618,0.3691984415054321,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9434162974357604,0.5761606693267822,0.5470008850097656,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8596555590629578,0.4419874548912048,0.3113923668861389,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8290526866912842,0.3937804102897644,0.3762334287166595,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.69984370470047,0.2322451621294021,1.0643377304077148,284.9069519042969,284.95001220703125,302.51434326171875,293.6518249511719,298.9498596191406,297.18798828125,284.9073486328125,1.0,0.6133207082748413,0.4393416345119476,0.4393416345119476,1.0,1.0,-3.2039248943328857,1.0580708980560305,2.1458539962768555,0.3370763659477234,0.8308260440826416,0.8308260440826416,0.0,183.5408477783203,160.0,59288.46875,0.0,2876.38037109375,1.0,278.85888671875,282.96563720703125,296.6647644042969,300.5243530273437,293.1499938964844,293.1499938964844,279.1499938964844,39138.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069926738739014,1.0,0.0,0.0,3.45050311088562,3.450527667999268,7.944346407384728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.966796875,0.0,1418.1939697265625,1895.4371337890625,0.0,3468.673583984375,0.8777807354927063,1.0,0.0,3.0,1.0,0.0
18187680,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8375778198242188,0.4068094491958618,0.3691984415054321,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9434162974357604,0.5761606693267822,0.5470008850097656,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8596555590629578,0.4419874548912048,0.3113923668861389,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8290526866912842,0.3937804102897644,0.3762334287166595,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.69984370470047,0.2322451621294021,1.0643377304077148,284.9069519042969,284.95001220703125,302.51434326171875,293.6518249511719,298.9498596191406,297.18798828125,284.9073486328125,1.0,0.6133207082748413,0.4393416345119476,0.4393416345119476,1.0,1.0,-3.2039248943328857,1.0580708980560305,2.1458539962768555,0.3370763659477234,0.8308260440826416,0.8308260440826416,0.0,183.5408477783203,160.0,59288.46875,0.0,2876.38037109375,1.0,278.85888671875,282.96563720703125,296.6647644042969,300.5243530273437,293.1499938964844,293.1499938964844,279.1499938964844,39138.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069926738739014,1.0,0.0,0.0,3.45050311088562,3.450527667999268,7.944346407384728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.966796875,0.0,1418.1939697265625,1895.4371337890625,0.0,3468.673583984375,0.8777807354927063,1.0,0.0,3.0,1.0,0.0
18187740,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8492715358734131,0.4064854681491852,0.3682901561260223,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9603148698806764,0.5783248543739319,0.5483974814414978,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8728577494621277,0.4424600303173065,0.3112562894821167,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8411158919334412,0.3944276869297027,0.3762560486793518,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.710310697555542,0.2319028228521347,1.0601884126663208,284.9921264648437,284.95001220703125,302.5028686523437,293.6355285644531,298.94488525390625,297.1913757324219,284.9912414550781,1.0,0.6068555116653442,0.4385815858840942,0.4385815858840942,1.0,1.0,-3.199378490447998,1.0544910430908203,2.1448874473571777,0.3342880308628082,0.9084345698356628,0.9084345698356628,0.0,173.0684356689453,148.0,58553.40234375,0.0,2809.812744140625,1.0,279.1408386230469,283.0709533691406,296.6098937988281,300.35076904296875,293.1499938964844,293.1499938964844,278.8500061035156,33680.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982766270637512,1.0,0.0,0.0,3.561498641967773,3.5615234375,8.463672998004768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.798828125,0.0,1500.985107421875,1895.4371337890625,0.0,3387.514404296875,0.8979583978652954,1.0,0.0,3.0,1.0,0.0
18187800,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8492715358734131,0.4064854681491852,0.3682901561260223,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9603148698806764,0.5783248543739319,0.5483974814414978,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8728577494621277,0.4424600303173065,0.3112562894821167,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8411158919334412,0.3944276869297027,0.3762560486793518,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.710310697555542,0.2319028228521347,1.0601884126663208,284.9921264648437,284.95001220703125,302.5028686523437,293.6355285644531,298.94488525390625,297.1913757324219,284.9912414550781,1.0,0.6068555116653442,0.4385815858840942,0.4385815858840942,1.0,1.0,-3.199378490447998,1.0544910430908203,2.1448874473571777,0.3342880308628082,0.9084345698356628,0.9084345698356628,0.0,173.0684356689453,148.0,58553.40234375,0.0,2809.812744140625,1.0,279.1408386230469,283.0709533691406,296.6098937988281,300.35076904296875,293.1499938964844,293.1499938964844,278.8500061035156,33680.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982766270637512,1.0,0.0,0.0,3.561498641967773,3.5615234375,8.463672998004768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.798828125,0.0,1500.985107421875,1895.4371337890625,0.0,3387.514404296875,0.8979583978652954,1.0,0.0,3.0,1.0,0.0
18187860,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8629199862480164,0.4052491784095764,0.366995096206665,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9774911403656006,0.5796393156051636,0.5494126081466675,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8881941437721252,0.442188024520874,0.3108979165554046,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.855223536491394,0.3945240974426269,0.3760741651058197,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7215635180473328,0.2313149720430374,1.0559630393981934,284.90838623046875,284.95001220703125,302.4904479980469,293.6192626953125,298.9341125488281,297.1876220703125,284.9086303710937,1.0,0.5999233722686768,0.4376827180385589,0.4376827180385589,1.0,1.0,-3.1933178901672363,1.049997329711914,2.1433205604553223,0.3310807943344116,0.8270418047904968,0.8270418047904968,0.0,162.2549591064453,136.0,58857.49609375,0.0,2738.495361328125,1.0,278.859130859375,282.9718017578125,296.6356201171875,300.46746826171875,293.1499938964844,293.1499938964844,279.1499938964844,38951.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053824543952942,1.0,0.0,0.0,3.420825719833374,3.420849800109864,7.808276336618292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.869140625,0.0,1385.3074951171875,1895.4371337890625,0.0,3453.703125,0.8709685802459717,1.0,0.0,3.0,1.0,0.0
18187920,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8629199862480164,0.4052491784095764,0.366995096206665,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9774911403656006,0.5796393156051636,0.5494126081466675,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8881941437721252,0.442188024520874,0.3108979165554046,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.855223536491394,0.3945240974426269,0.3760741651058197,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7215635180473328,0.2313149720430374,1.0559630393981934,284.90838623046875,284.95001220703125,302.4904479980469,293.6192626953125,298.9341125488281,297.1876220703125,284.9086303710937,1.0,0.5999233722686768,0.4376827180385589,0.4376827180385589,1.0,1.0,-3.1933178901672363,1.049997329711914,2.1433205604553223,0.3310807943344116,0.8270418047904968,0.8270418047904968,0.0,162.2549591064453,136.0,58857.49609375,0.0,2738.495361328125,1.0,278.859130859375,282.9718017578125,296.6356201171875,300.46746826171875,293.1499938964844,293.1499938964844,279.1499938964844,38951.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053824543952942,1.0,0.0,0.0,3.420825719833374,3.420849800109864,7.808276336618292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.869140625,0.0,1385.3074951171875,1895.4371337890625,0.0,3453.703125,0.8709685802459717,1.0,0.0,3.0,1.0,0.0
18187980,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8811783790588379,0.4050125777721405,0.366130381822586,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9957759380340576,0.5818520784378052,0.5508207082748413,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9081951975822448,0.4427695274353027,0.3108094036579132,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8738318681716919,0.3952684700489044,0.3761546313762665,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7353881001472473,0.2311675101518631,1.0525648593902588,284.99090576171875,284.95001220703125,302.4771423339844,293.60302734375,298.9286499023437,297.1919250488281,284.9900207519531,1.0,0.5927919149398804,0.4367838501930237,0.4367838501930237,1.0,1.0,-3.189868211746216,1.0464824438095093,2.143385887145996,0.328090488910675,0.9026281237602234,0.9026281237602234,0.0,150.5078582763672,124.0,58166.80078125,0.0,2667.596923828125,1.0,279.1405944824219,283.0742492675781,296.5792236328125,300.29547119140625,293.1499938964844,293.1499938964844,278.8500061035156,33618.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970232009887695,1.0,0.0,0.0,3.534711599349976,3.534736156463623,8.336836003763892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.703125,0.0,1470.5733642578125,1895.4371337890625,0.0,3375.8203125,0.8918061256408691,1.0,0.0,3.0,1.0,0.0
18188040,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8811783790588379,0.4050125777721405,0.366130381822586,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9957759380340576,0.5818520784378052,0.5508207082748413,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9081951975822448,0.4427695274353027,0.3108094036579132,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8738318681716919,0.3952684700489044,0.3761546313762665,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7353881001472473,0.2311675101518631,1.0525648593902588,284.99090576171875,284.95001220703125,302.4771423339844,293.60302734375,298.9286499023437,297.1919250488281,284.9900207519531,1.0,0.5927919149398804,0.4367838501930237,0.4367838501930237,1.0,1.0,-3.189868211746216,1.0464824438095093,2.143385887145996,0.328090488910675,0.9026281237602234,0.9026281237602234,0.0,150.5078582763672,124.0,58166.80078125,0.0,2667.596923828125,1.0,279.1405944824219,283.0742492675781,296.5792236328125,300.29547119140625,293.1499938964844,293.1499938964844,278.8500061035156,33618.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970232009887695,1.0,0.0,0.0,3.534711599349976,3.534736156463623,8.336836003763892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.703125,0.0,1470.5733642578125,1895.4371337890625,0.0,3375.8203125,0.8918061256408691,1.0,0.0,3.0,1.0,0.0
18188100,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8888168931007385,0.4044468402862549,0.365723580121994,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9990000128746032,0.5827328562736511,0.5460355877876282,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9172211289405824,0.4426980316638946,0.3108053505420685,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8817636966705322,0.3953606188297272,0.3762531578540802,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7411623001098633,0.2309460639953613,1.0512933731079102,284.8694152832031,284.95001220703125,302.4701843261719,293.59490966796875,298.9233093261719,297.191162109375,284.86773681640625,1.0,0.5888345837593079,0.4363344311714172,0.4363344311714172,1.0,1.0,-3.18100380897522,1.0420050621032717,2.138998746871948,0.3261630833148956,0.815555989742279,0.815555989742279,0.0,145.85092163085938,124.0,58721.0234375,0.0,2625.631103515625,1.0,278.90069580078125,282.9404296875,296.6247253417969,300.4920349121094,293.1499938964844,293.1499938964844,278.8500061035156,38812.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902899444103241,1.0,0.0,0.0,3.476717472076416,3.4767422676086426,8.065514975896804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.47265625,0.0,1444.1871337890625,1895.4371337890625,0.0,3430.59619140625,0.8802468180656433,1.0,0.0,3.0,1.0,0.0
18188160,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8947739005088806,0.4037624001502991,0.3649690151214599,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.5844647288322449,0.5344048142433167,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9246258735656738,0.4425073266029358,0.3105699121952057,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.888159453868866,0.3953456282615661,0.3761081993579864,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7457640767097473,0.2306426763534546,1.0493416786193848,284.9016418457031,284.95001220703125,302.4630126953125,293.5867614746094,298.9197692871094,297.1936950683594,284.902099609375,1.0,0.5842660665512085,0.4359329342842102,0.4359329342842102,1.0,1.0,-3.164553642272949,1.0348678827285769,2.129685640335083,0.3224205076694488,0.8153572082519531,0.8153572082519531,0.0,141.79071044921875,112.0,58147.97265625,0.0,2570.217529296875,1.0,278.8590393066406,282.975830078125,296.6025085449219,300.3980712890625,293.1499938964844,293.1499938964844,279.1499938964844,39585.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904066801071167,1.0,0.0,0.0,3.375683307647705,3.3757071495056152,7.60355533202528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.998046875,0.0,1342.639892578125,1895.4371337890625,0.0,3441.462890625,0.8614472150802612,1.0,0.0,3.0,1.0,0.0
18188220,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9104658961296082,0.4033940434455871,0.3641631305217743,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.5914390683174133,0.5074337720870972,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9432972073554992,0.4429969489574432,0.310553103685379,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9042333960533142,0.3959690630435943,0.376257985830307,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7576879858970642,0.2304912954568863,1.0467309951782229,284.970458984375,284.95001220703125,302.4481201171875,293.5704345703125,298.9262084960937,297.2195739746094,284.9693603515625,1.0,0.5740783214569092,0.4351299405097961,0.4351299405097961,1.0,1.0,-3.128179788589477,1.0192869901657104,2.1088929176330566,0.3147921860218048,0.8725009560585022,0.8725009560585022,0.0,132.766357421875,100.0,56972.73046875,0.0,2451.56787109375,1.0,279.1400756835937,283.0738220214844,296.5386047363281,300.19140625,293.1499938964844,293.1499938964844,279.45001220703125,34614.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940801620483398,1.0,0.0,0.0,3.4615225791931152,3.4615464210510254,7.995168971319799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.955078125,0.0,1397.9520263671875,1895.4371337890625,0.0,3348.34326171875,0.8758196830749512,1.0,0.0,3.0,1.0,0.0
18188280,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9104658961296082,0.4033940434455871,0.3641631305217743,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.5914390683174133,0.5074337720870972,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9432972073554992,0.4429969489574432,0.310553103685379,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9042333960533142,0.3959690630435943,0.376257985830307,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7576879858970642,0.2304912954568863,1.0467309951782229,284.970458984375,284.95001220703125,302.4481201171875,293.5704345703125,298.9262084960937,297.2195739746094,284.9693603515625,1.0,0.5740783214569092,0.4351299405097961,0.4351299405097961,1.0,1.0,-3.128179788589477,1.0192869901657104,2.1088929176330566,0.3147921860218048,0.8725009560585022,0.8725009560585022,0.0,132.766357421875,100.0,56972.73046875,0.0,2451.56787109375,1.0,279.1400756835937,283.0738220214844,296.5386047363281,300.19140625,293.1499938964844,293.1499938964844,279.45001220703125,34614.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940801620483398,1.0,0.0,0.0,3.4615225791931152,3.4615464210510254,7.995168971319799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.955078125,0.0,1397.9520263671875,1895.4371337890625,0.0,3348.34326171875,0.8758196830749512,1.0,0.0,3.0,1.0,0.0
18188340,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9327865242958068,0.4032410681247711,0.363702118396759,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.6015453338623047,0.4758960306644439,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9655754566192628,0.4437417685985565,0.3108083307743072,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.92677104473114,0.3967924118041992,0.3766838610172272,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7737410068511963,0.2306091487407684,1.0454703569412231,285.0089416503906,284.95001220703125,302.4324951171875,293.553955078125,298.94219970703125,297.26043701171875,285.00537109375,1.0,0.5628941059112549,0.4343269467353821,0.4343269467353821,1.0,1.0,-3.0890157222747803,1.0026682615280151,2.0863475799560547,0.30674609541893,0.9457680583000184,0.9457680583000184,0.0,122.86802673339844,118.0,56052.31640625,0.0,2325.710205078125,1.0,279.44061279296875,283.14166259765625,296.5252685546875,300.1044616699219,293.1499938964844,293.1499938964844,279.1499938964844,32096.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856860995292664,1.0,0.0,0.0,3.623944759368897,3.623969793319702,8.76307296948653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.052734375,0.0,1560.7130126953125,1895.4371337890625,0.0,3269.84228515625,0.9106978178024292,1.0,0.0,3.0,1.0,0.0
18188400,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9327865242958068,0.4032410681247711,0.363702118396759,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.6015453338623047,0.4758960306644439,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9655754566192628,0.4437417685985565,0.3108083307743072,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.92677104473114,0.3967924118041992,0.3766838610172272,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7737410068511963,0.2306091487407684,1.0454703569412231,285.0089416503906,284.95001220703125,302.4324951171875,293.553955078125,298.94219970703125,297.26043701171875,285.00537109375,1.0,0.5628941059112549,0.4343269467353821,0.4343269467353821,1.0,1.0,-3.0890157222747803,1.0026682615280151,2.0863475799560547,0.30674609541893,0.9457680583000184,0.9457680583000184,0.0,122.86802673339844,118.0,56052.31640625,0.0,2325.710205078125,1.0,279.44061279296875,283.14166259765625,296.5252685546875,300.1044616699219,293.1499938964844,293.1499938964844,279.1499938964844,32096.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856860995292664,1.0,0.0,0.0,3.623944759368897,3.623969793319702,8.76307296948653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.052734375,0.0,1560.7130126953125,1895.4371337890625,0.0,3269.84228515625,0.9106978178024292,1.0,0.0,3.0,1.0,0.0
18188460,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.935537338256836,0.401857852935791,0.3626622557640075,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6105976700782776,0.4709432423114776,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9688560962677002,0.4434360563755035,0.3107298612594604,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9306971430778505,0.3968069851398468,0.3768303096294403,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7762587666511536,0.2303538471460342,1.0445600748062134,284.8966064453125,284.95001220703125,302.41619873046875,293.537353515625,298.9564208984375,297.29083251953125,284.8988037109375,1.0,0.5616746544837952,0.4343006610870361,0.4343006610870361,1.0,1.0,-3.08074688911438,0.9995073080062866,2.081239461898804,0.3046126067638397,0.8420426845550537,0.8420426845550537,0.0,121.2369613647461,136.0,56489.97265625,0.0,2301.964111328125,1.0,279.157958984375,283.0202331542969,296.5592346191406,300.2375793457031,293.1499938964844,293.1499938964844,279.45001220703125,38949.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942175507545471,1.0,0.0,0.0,3.493833065032959,3.493857860565185,8.145121910274611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.984375,0.0,1463.861083984375,1895.4371337890625,0.0,3349.62646484375,0.8873598575592041,1.0,0.0,3.0,1.0,0.0
18188520,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.935537338256836,0.401857852935791,0.3626622557640075,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6105976700782776,0.4709432423114776,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9688560962677002,0.4434360563755035,0.3107298612594604,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9306971430778505,0.3968069851398468,0.3768303096294403,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7762587666511536,0.2303538471460342,1.0445600748062134,284.8966064453125,284.95001220703125,302.41619873046875,293.537353515625,298.9564208984375,297.29083251953125,284.8988037109375,1.0,0.5616746544837952,0.4343006610870361,0.4343006610870361,1.0,1.0,-3.08074688911438,0.9995073080062866,2.081239461898804,0.3046126067638397,0.8420426845550537,0.8420426845550537,0.0,121.2369613647461,136.0,56489.97265625,0.0,2301.964111328125,1.0,279.157958984375,283.0202331542969,296.5592346191406,300.2375793457031,293.1499938964844,293.1499938964844,279.45001220703125,38949.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942175507545471,1.0,0.0,0.0,3.493833065032959,3.493857860565185,8.145121910274611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.984375,0.0,1463.861083984375,1895.4371337890625,0.0,3349.62646484375,0.8873598575592041,1.0,0.0,3.0,1.0,0.0
18188580,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9249286651611328,0.4016982018947601,0.3623581528663635,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.6166061758995056,0.4845508337020874,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9599769115447998,0.444179356098175,0.3111379146575928,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9210633039474488,0.3975893259048462,0.3774906396865845,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7690399885177612,0.2305265069007873,1.045398235321045,285.008056640625,284.95001220703125,302.3993225097656,293.5205078125,298.962158203125,297.3055114746094,285.0076904296875,1.0,0.5670086145401001,0.4342744052410126,0.4342744052410126,1.0,1.0,-3.099005937576294,1.00631582736969,2.0926902294158936,0.3068175613880157,0.9396281838417052,0.9396281838417052,0.0,125.42537689208984,154.0,56165.5,0.0,2357.7646484375,1.0,279.4412841796875,283.1405639648437,296.5008544921875,300.0818176269531,293.1499938964844,293.1499938964844,279.1499938964844,32912.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864202499389648,1.0,0.0,0.0,3.6293866634368896,3.6294119358062735,8.789411367615685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.65234375,0.0,1573.10791015625,1895.4371337890625,0.0,3276.71484375,0.912927269935608,1.0,0.0,3.0,1.0,0.0
