time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188640,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9249286651611328,0.4016982018947601,0.3623581528663635,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.6166061758995056,0.4845508337020874,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9599769115447998,0.444179356098175,0.3111379146575928,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9210633039474488,0.3975893259048462,0.3774906396865845,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7690399885177612,0.2305265069007873,1.045398235321045,285.008056640625,284.95001220703125,302.3993225097656,293.5205078125,298.962158203125,297.3055114746094,285.0076904296875,1.0,0.5670086145401001,0.4342744052410126,0.4342744052410126,1.0,1.0,-3.099005937576294,1.00631582736969,2.0926902294158936,0.3068175613880157,0.9396281838417052,0.9396281838417052,0.0,125.42537689208984,154.0,56165.5,0.0,2357.7646484375,1.0,279.4412841796875,283.1405639648437,296.5008544921875,300.0818176269531,293.1499938964844,293.1499938964844,279.1499938964844,32912.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864202499389648,1.0,0.0,0.0,3.6293866634368896,3.6294119358062735,8.789411367615685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.65234375,0.0,1573.10791015625,1895.4371337890625,0.0,3276.71484375,0.912927269935608,1.0,0.0,3.0,1.0,0.0
18188700,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9162182211875916,0.4012071192264557,0.3622887134552002,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.617839515209198,0.4964590668678283,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9520033597946168,0.4442334771156311,0.3114296495914459,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.912938117980957,0.3977297246456146,0.3779192268848419,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7630269527435303,0.2304470241069793,1.046170353889465,284.88507080078125,284.95001220703125,302.3906555175781,293.5119934082031,298.95733642578125,297.30078125,284.8825378417969,1.0,0.5715270042419434,0.4342612624168396,0.4342612624168396,1.0,1.0,-3.115027666091919,1.0122873783111572,2.1027402877807617,0.3090339004993438,0.8574983477592468,0.8574983477592468,0.0,129.19204711914062,154.0,57254.79296875,0.0,2407.71044921875,1.0,279.197998046875,282.9959716796875,296.5521240234375,300.30584716796875,293.1499938964844,293.1499938964844,279.1499938964844,36971.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936209678649902,1.0,0.0,0.0,3.608998537063599,3.6090245246887207,8.690939807820541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.4521484375,0.0,1579.501220703125,1895.4371337890625,0.0,3344.053466796875,0.9091445207595824,1.0,0.0,3.0,1.0,0.0
18188760,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9055686593055724,0.4005555808544159,0.3618611097335815,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.6178918480873108,0.5117610692977905,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9413301944732666,0.4441331624984741,0.3114851117134094,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9030988216400146,0.3977320790290832,0.3780984282493591,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7554560303688049,0.2302343845367431,1.0461505651474,284.9152526855469,284.95001220703125,302.3818359375,293.50341796875,298.9458923339844,297.2886657714844,284.91754150390625,1.0,0.5769209861755371,0.4337583184242248,0.4337583184242248,1.0,1.0,-3.133163452148437,1.0179052352905271,2.11525821685791,0.3104361891746521,0.8597773313522339,0.8597773313522339,0.0,134.0509033203125,172.0,57265.703125,0.0,2468.017578125,1.0,279.1579895019531,283.0221252441406,296.53631591796875,300.2528381347656,293.1499938964844,293.1499938964844,279.45001220703125,37997.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968580365180969,1.0,0.0,0.0,3.5405406951904297,3.5405659675598145,8.364355039702787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.2646484375,0.0,1508.836669921875,1895.4371337890625,0.0,3374.279296875,0.897125780582428,1.0,0.0,3.0,1.0,0.0
18188820,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8853543996810913,0.4004154205322265,0.3618417680263519,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.6163207292556763,0.546434760093689,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9185039401054382,0.444981575012207,0.3121655285358429,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8837494850158691,0.3985055685043335,0.3790189921855926,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.740108072757721,0.2301734536886215,1.0472806692123413,285.03240966796875,284.95001220703125,302.3638916015625,293.48602294921875,298.9210205078125,297.2613830566406,285.0319519042969,1.0,0.5898380875587463,0.4327524304389953,0.4327524304389953,1.0,1.0,-3.178098440170288,1.0321478843688965,2.145950555801392,0.3142839074134826,0.9756372570991516,0.9756372570991516,0.0,145.7008819580078,175.0,57254.60546875,0.0,2618.169921875,1.0,279.4417419433594,283.1424865722656,296.4791564941406,300.1229553222656,293.1499938964844,293.1499938964844,279.1499938964844,32206.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917506337165833,1.0,0.0,0.0,3.69891357421875,3.698939561843872,9.129387876782856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.9794921875,0.0,1650.244873046875,1895.4371337890625,0.0,3326.5751953125,0.9283317923545836,1.0,0.0,3.0,1.0,0.0
18188880,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8853543996810913,0.4004154205322265,0.3618417680263519,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.6163207292556763,0.546434760093689,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9185039401054382,0.444981575012207,0.3121655285358429,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8837494850158691,0.3985055685043335,0.3790189921855926,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.740108072757721,0.2301734536886215,1.0472806692123413,285.03240966796875,284.95001220703125,302.3638916015625,293.48602294921875,298.9210205078125,297.2613830566406,285.0319519042969,1.0,0.5898380875587463,0.4327524304389953,0.4327524304389953,1.0,1.0,-3.178098440170288,1.0321478843688965,2.145950555801392,0.3142839074134826,0.9756372570991516,0.9756372570991516,0.0,145.7008819580078,175.0,57254.60546875,0.0,2618.169921875,1.0,279.4417419433594,283.1424865722656,296.4791564941406,300.1229553222656,293.1499938964844,293.1499938964844,279.1499938964844,32206.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917506337165833,1.0,0.0,0.0,3.69891357421875,3.698939561843872,9.129387876782856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.9794921875,0.0,1650.244873046875,1895.4371337890625,0.0,3326.5751953125,0.9283317923545836,1.0,0.0,3.0,1.0,0.0
18188940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8702124357223511,0.3990611732006073,0.3612684309482574,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6117068529129028,0.5740311145782471,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9023853540420532,0.444829523563385,0.3125231862068176,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8695316314697266,0.3984544277191162,0.379546970129013,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7287957072257996,0.2295058667659759,1.0467262268066406,284.9073181152344,284.95001220703125,302.345458984375,293.4682922363281,298.88397216796875,297.21783447265625,284.90924072265625,1.0,0.5993346571922302,0.4317465424537658,0.4317465424537658,1.0,1.0,-3.211014032363892,1.041803002357483,2.169210910797119,0.3167018890380859,0.880747377872467,0.880747377872467,0.0,155.35340881347656,178.0,58468.30078125,0.0,2736.808837890625,1.0,279.1568298339844,282.99285888671875,296.5110778808594,300.3067321777344,293.1499938964844,293.1499938964844,279.45001220703125,37679.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042151570320128,1.0,0.0,0.0,3.6412317752838135,3.641258001327514,8.846876085044642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.9482421875,0.0,1622.536376953125,1895.4371337890625,0.0,3442.84326171875,0.9191896319389344,1.0,0.0,3.0,1.0,0.0
18189000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8702124357223511,0.3990611732006073,0.3612684309482574,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6117068529129028,0.5740311145782471,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9023853540420532,0.444829523563385,0.3125231862068176,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8695316314697266,0.3984544277191162,0.379546970129013,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7287957072257996,0.2295058667659759,1.0467262268066406,284.9073181152344,284.95001220703125,302.345458984375,293.4682922363281,298.88397216796875,297.21783447265625,284.90924072265625,1.0,0.5993346571922302,0.4317465424537658,0.4317465424537658,1.0,1.0,-3.211014032363892,1.041803002357483,2.169210910797119,0.3167018890380859,0.880747377872467,0.880747377872467,0.0,155.35340881347656,178.0,58468.30078125,0.0,2736.808837890625,1.0,279.1568298339844,282.99285888671875,296.5110778808594,300.3067321777344,293.1499938964844,293.1499938964844,279.45001220703125,37679.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042151570320128,1.0,0.0,0.0,3.6412317752838135,3.641258001327514,8.846876085044642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.9482421875,0.0,1622.536376953125,1895.4371337890625,0.0,3442.84326171875,0.9191896319389344,1.0,0.0,3.0,1.0,0.0
18189060,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8548098802566528,0.3985931277275085,0.3609612584114074,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9882686734199524,0.6090520024299622,0.5776754021644592,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8865948915481567,0.4454412460327148,0.3130488693714142,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8548651337623596,0.3989101350307464,0.3801850080490112,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.716628909111023,0.2290408760309219,1.046017050743103,285.00933837890625,284.95001220703125,302.3266296386719,293.4501647949219,298.8546447753906,297.1925354003906,285.0072937011719,1.0,0.6054251790046692,0.4301029443740845,0.4301029443740845,1.0,1.0,-3.2156684398651123,1.0393757820129397,2.176292657852173,0.3133099377155304,0.9780861139297484,0.9780861139297484,0.0,165.4273223876953,181.0,57779.96484375,0.0,2801.50634765625,1.0,279.4432373046875,283.1107788085937,296.4407043457031,300.1338195800781,293.1499938964844,293.1499938964844,279.1499938964844,33022.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987749814987183,1.0,0.0,0.0,3.767887115478516,3.767914056777954,9.473033628637496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.6953125,0.0,1741.2391357421875,1895.4371337890625,0.0,3392.16259765625,0.9443228840827942,1.0,0.0,3.0,1.0,0.0
18189120,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8548098802566528,0.3985931277275085,0.3609612584114074,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9882686734199524,0.6090520024299622,0.5776754021644592,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8865948915481567,0.4454412460327148,0.3130488693714142,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8548651337623596,0.3989101350307464,0.3801850080490112,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.716628909111023,0.2290408760309219,1.046017050743103,285.00933837890625,284.95001220703125,302.3266296386719,293.4501647949219,298.8546447753906,297.1925354003906,285.0072937011719,1.0,0.6054251790046692,0.4301029443740845,0.4301029443740845,1.0,1.0,-3.2156684398651123,1.0393757820129397,2.176292657852173,0.3133099377155304,0.9780861139297484,0.9780861139297484,0.0,165.4273223876953,181.0,57779.96484375,0.0,2801.50634765625,1.0,279.4432373046875,283.1107788085937,296.4407043457031,300.1338195800781,293.1499938964844,293.1499938964844,279.1499938964844,33022.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987749814987183,1.0,0.0,0.0,3.767887115478516,3.767914056777954,9.473033628637496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.6953125,0.0,1741.2391357421875,1895.4371337890625,0.0,3392.16259765625,0.9443228840827942,1.0,0.0,3.0,1.0,0.0
18189180,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8436444997787476,0.3970317542552948,0.3601486980915069,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9769241213798524,0.6081304550170898,0.5769458413124084,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8752182126045227,0.4451445937156677,0.3132704198360443,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.844490110874176,0.3986311852931976,0.3804515898227691,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7069540619850159,0.2281815409660339,1.0442464351654053,284.884521484375,284.95001220703125,302.30743408203125,293.4315795898437,298.8302307128906,297.1759338378906,284.8866577148437,1.0,0.6091885566711426,0.4284593462944031,0.4284593462944031,1.0,1.0,-3.212213516235352,1.0338927507400513,2.17832088470459,0.3085308372974396,0.8652002215385437,0.8652002215385437,0.0,173.15077209472656,184.0,58280.69921875,0.0,2836.8291015625,1.0,279.1566162109375,282.9745788574219,296.4598693847656,300.2557678222656,293.1499938964844,293.1499938964844,279.45001220703125,39313.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908259093761444,1.0,0.0,0.0,3.645607948303223,3.645634651184082,8.868154282026808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.95361328125,0.0,1639.92333984375,1895.4371337890625,0.0,3480.440185546875,0.9214112162590028,1.0,0.0,3.0,1.0,0.0
18189240,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8436444997787476,0.3970317542552948,0.3601486980915069,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9769241213798524,0.6081304550170898,0.5769458413124084,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8752182126045227,0.4451445937156677,0.3132704198360443,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.844490110874176,0.3986311852931976,0.3804515898227691,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7069540619850159,0.2281815409660339,1.0442464351654053,284.884521484375,284.95001220703125,302.30743408203125,293.4315795898437,298.8302307128906,297.1759338378906,284.8866577148437,1.0,0.6091885566711426,0.4284593462944031,0.4284593462944031,1.0,1.0,-3.212213516235352,1.0338927507400513,2.17832088470459,0.3085308372974396,0.8652002215385437,0.8652002215385437,0.0,173.15077209472656,184.0,58280.69921875,0.0,2836.8291015625,1.0,279.1566162109375,282.9745788574219,296.4598693847656,300.2557678222656,293.1499938964844,293.1499938964844,279.45001220703125,39313.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908259093761444,1.0,0.0,0.0,3.645607948303223,3.645634651184082,8.868154282026808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.95361328125,0.0,1639.92333984375,1895.4371337890625,0.0,3480.440185546875,0.9214112162590028,1.0,0.0,3.0,1.0,0.0
18189300,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.839656412601471,0.3967429995536804,0.3597140610218048,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.972787082195282,0.6085357069969177,0.5770541429519653,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8712283968925476,0.4454118013381958,0.313345342874527,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8408578634262085,0.3987914025783539,0.3805185258388519,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7032568454742432,0.2279320210218429,1.0430936813354492,285.00860595703125,284.95001220703125,302.2977294921875,293.422119140625,298.8226013183594,297.1743469238281,285.0111083984375,1.0,0.6105784773826599,0.4276375770568847,0.4276375770568847,1.0,1.0,-3.2105984687805176,1.0311992168426514,2.179399251937866,0.3060072660446167,0.9468095302581788,0.9468095302581788,0.0,176.0309600830078,184.0,57357.1171875,0.0,2849.29638671875,1.0,279.40185546875,283.1151123046875,296.3917236328125,300.0216064453125,293.1499938964844,293.1499938964844,279.45001220703125,34588.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020480513572692,1.0,0.0,0.0,3.684634208679199,3.684660434722901,9.059037324732344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.16796875,0.0,1651.0736083984375,1895.4371337890625,0.0,3422.66796875,0.92849862575531,1.0,0.0,3.0,1.0,0.0
18189360,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.837142825126648,0.3966618776321411,0.3596838414669037,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9701963067054749,0.6092577576637268,0.5777246356010437,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8688002824783325,0.4458980560302734,0.3137053847312927,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8386008739471436,0.3991222679615021,0.3808709383010864,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7008334398269653,0.2278182357549667,1.0427802801132202,285.0004272460937,284.95001220703125,302.2879638671875,293.4125366210937,298.8187255859375,297.1757507324219,284.99908447265625,1.0,0.6119208335876465,0.4272494912147522,0.4272494912147522,1.0,1.0,-3.211844682693481,1.0305967330932615,2.18124794960022,0.304978609085083,0.9604576230049132,0.9604576230049132,0.0,178.15426635742188,187.0,57439.16796875,0.0,2863.521240234375,1.0,279.4429931640625,283.10748291015625,296.3890686035156,300.0589904785156,293.1499938964844,293.1499938964844,279.1499938964844,33643.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997681140899658,1.0,0.0,0.0,3.747835874557495,3.7478625774383545,9.372477620672726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.4541015625,0.0,1721.0513916015625,1895.4371337890625,0.0,3401.4228515625,0.9403078556060792,1.0,0.0,3.0,1.0,0.0
18189420,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8315319418907166,0.3953332901000976,0.3589284718036651,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9643983244895936,0.6096689105033875,0.5785285234451294,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8634526133537292,0.4458710551261902,0.3139970898628235,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8336883783340454,0.3989972472190857,0.3811258673667907,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6956345438957214,0.2271537333726883,1.0411823987960815,284.8930053710937,284.95001220703125,302.26824951171875,293.3929748535156,298.80450439453125,297.1689758300781,284.8949584960937,1.0,0.6141442060470581,0.4264733493328094,0.4264733493328094,1.0,1.0,-3.210646867752075,1.028162956237793,2.1824839115142822,0.3027043342590332,0.859593391418457,0.859593391418457,0.0,182.49620056152344,190.0,57937.2265625,0.0,2884.834716796875,1.0,279.15704345703125,282.9857788085937,296.4147033691406,300.1852111816406,293.1499938964844,293.1499938964844,279.45001220703125,39350.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079886078834534,1.0,0.0,0.0,3.614377498626709,3.61440372467041,8.71686438586039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.220703125,0.0,1603.3831787109375,1895.4371337890625,0.0,3477.927734375,0.914680540561676,1.0,0.0,3.0,1.0,0.0
18189480,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8315319418907166,0.3953332901000976,0.3589284718036651,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9643983244895936,0.6096689105033875,0.5785285234451294,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8634526133537292,0.4458710551261902,0.3139970898628235,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8336883783340454,0.3989972472190857,0.3811258673667907,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6956345438957214,0.2271537333726883,1.0411823987960815,284.8930053710937,284.95001220703125,302.26824951171875,293.3929748535156,298.80450439453125,297.1689758300781,284.8949584960937,1.0,0.6141442060470581,0.4264733493328094,0.4264733493328094,1.0,1.0,-3.210646867752075,1.028162956237793,2.1824839115142822,0.3027043342590332,0.859593391418457,0.859593391418457,0.0,182.49620056152344,190.0,57937.2265625,0.0,2884.834716796875,1.0,279.15704345703125,282.9857788085937,296.4147033691406,300.1852111816406,293.1499938964844,293.1499938964844,279.45001220703125,39350.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079886078834534,1.0,0.0,0.0,3.614377498626709,3.61440372467041,8.71686438586039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.220703125,0.0,1603.3831787109375,1895.4371337890625,0.0,3477.927734375,0.914680540561676,1.0,0.0,3.0,1.0,0.0
18189540,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8276664018630981,0.3951007425785064,0.3585616052150726,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9605074524879456,0.6112241744995117,0.5798068642616272,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8599701523780823,0.4468267261981964,0.3145468533039093,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.83039391040802,0.3995954990386963,0.3816029131412506,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6919348239898682,0.2269332110881805,1.040132999420166,285.00396728515625,284.95001220703125,302.2483215332031,293.3728332519531,298.7974548339844,297.1724853515625,285.0030212402344,1.0,0.616127610206604,0.4256972074508667,0.4256972074508667,1.0,1.0,-3.2117061614990234,1.026566982269287,2.1851391792297363,0.300566703081131,0.9553595781326294,0.9553595781326294,0.0,185.7916717529297,193.0,57167.3359375,0.0,2905.1201171875,1.0,279.4421081542969,283.1133728027344,296.3492736816406,300.0001220703125,293.1499938964844,293.1499938964844,279.1499938964844,33574.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994681239128113,1.0,0.0,0.0,3.722745656967163,3.7227721214294434,9.24740845675842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.302734375,0.0,1689.616455078125,1895.4371337890625,0.0,3398.626220703125,0.93471097946167,1.0,0.0,3.0,1.0,0.0
18189600,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8276664018630981,0.3951007425785064,0.3585616052150726,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9605074524879456,0.6112241744995117,0.5798068642616272,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8599701523780823,0.4468267261981964,0.3145468533039093,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.83039391040802,0.3995954990386963,0.3816029131412506,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6919348239898682,0.2269332110881805,1.040132999420166,285.00396728515625,284.95001220703125,302.2483215332031,293.3728332519531,298.7974548339844,297.1724853515625,285.0030212402344,1.0,0.616127610206604,0.4256972074508667,0.4256972074508667,1.0,1.0,-3.2117061614990234,1.026566982269287,2.1851391792297363,0.300566703081131,0.9553595781326294,0.9553595781326294,0.0,185.7916717529297,193.0,57167.3359375,0.0,2905.1201171875,1.0,279.4421081542969,283.1133728027344,296.3492736816406,300.0001220703125,293.1499938964844,293.1499938964844,279.1499938964844,33574.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994681239128113,1.0,0.0,0.0,3.722745656967163,3.7227721214294434,9.24740845675842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.302734375,0.0,1689.616455078125,1895.4371337890625,0.0,3398.626220703125,0.93471097946167,1.0,0.0,3.0,1.0,0.0
18189660,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.823371946811676,0.393847793340683,0.3578423261642456,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9560690522193908,0.6117587685585022,0.5807330012321472,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8561511635780334,0.4469374120235443,0.3149119615554809,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8267903923988342,0.3995261192321777,0.3818799555301666,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6879972219467163,0.2263534814119339,1.0387932062149048,284.8966064453125,284.95001220703125,302.2282409667969,293.3520812988281,298.7839050292969,297.16717529296875,284.8984069824219,1.0,0.6179774403572083,0.4248445928096771,0.4248445928096771,1.0,1.0,-3.2111239433288574,1.024158239364624,2.1869657039642334,0.2982045710086822,0.8571905493736267,0.8571905493736267,0.0,189.30653381347656,196.0,57692.2578125,0.0,2923.173828125,1.0,279.1571960449219,282.9908447265625,296.3748779296875,300.1293640136719,293.1499938964844,293.1499938964844,279.45001220703125,39215.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907918095588684,1.0,0.0,0.0,3.5947611331939697,3.594787120819092,8.62250374211726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.7939453125,0.0,1579.5635986328125,1895.4371337890625,0.0,3477.27294921875,0.9101679921150208,1.0,0.0,3.0,1.0,0.0
18189720,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.823371946811676,0.393847793340683,0.3578423261642456,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9560690522193908,0.6117587685585022,0.5807330012321472,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8561511635780334,0.4469374120235443,0.3149119615554809,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8267903923988342,0.3995261192321777,0.3818799555301666,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6879972219467163,0.2263534814119339,1.0387932062149048,284.8966064453125,284.95001220703125,302.2282409667969,293.3520812988281,298.7839050292969,297.16717529296875,284.8984069824219,1.0,0.6179774403572083,0.4248445928096771,0.4248445928096771,1.0,1.0,-3.2111239433288574,1.024158239364624,2.1869657039642334,0.2982045710086822,0.8571905493736267,0.8571905493736267,0.0,189.30653381347656,196.0,57692.2578125,0.0,2923.173828125,1.0,279.1571960449219,282.9908447265625,296.3748779296875,300.1293640136719,293.1499938964844,293.1499938964844,279.45001220703125,39215.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907918095588684,1.0,0.0,0.0,3.5947611331939697,3.594787120819092,8.62250374211726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.7939453125,0.0,1579.5635986328125,1895.4371337890625,0.0,3477.27294921875,0.9101679921150208,1.0,0.0,3.0,1.0,0.0
18189780,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8201771974563599,0.3936541080474853,0.3575025200843811,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9528834223747252,0.6133372187614441,0.582034170627594,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.85349440574646,0.4479998350143432,0.3155284523963928,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8241713047027588,0.4001522958278656,0.3823728561401367,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6849768161773682,0.2261782735586166,1.037910223007202,285.0042419433594,284.95001220703125,302.2080993652344,293.3306579589844,298.7769775390625,297.1713562011719,285.0032653808594,1.0,0.6197782754898071,0.4239919781684875,0.4239919781684875,1.0,1.0,-3.212543249130249,1.0224833488464355,2.190059900283813,0.2959370613098144,0.9517953395843506,0.9517953395843506,0.0,192.1915435791016,199.0,56949.46484375,0.0,2941.980712890625,1.0,279.4419860839844,283.1150817871094,296.3081359863281,299.94512939453125,293.1499938964844,293.1499938964844,279.1499938964844,33492.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996208906173706,1.0,0.0,0.0,3.7067604064941406,3.706786632537842,9.168163046524568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.6455078125,0.0,1669.5042724609375,1895.4371337890625,0.0,3400.050048828125,0.9309913516044616,1.0,0.0,3.0,1.0,0.0
18189840,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8201771974563599,0.3936541080474853,0.3575025200843811,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9528834223747252,0.6133372187614441,0.582034170627594,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.85349440574646,0.4479998350143432,0.3155284523963928,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8241713047027588,0.4001522958278656,0.3823728561401367,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6849768161773682,0.2261782735586166,1.037910223007202,285.0042419433594,284.95001220703125,302.2080993652344,293.3306579589844,298.7769775390625,297.1713562011719,285.0032653808594,1.0,0.6197782754898071,0.4239919781684875,0.4239919781684875,1.0,1.0,-3.212543249130249,1.0224833488464355,2.190059900283813,0.2959370613098144,0.9517953395843506,0.9517953395843506,0.0,192.1915435791016,199.0,56949.46484375,0.0,2941.980712890625,1.0,279.4419860839844,283.1150817871094,296.3081359863281,299.94512939453125,293.1499938964844,293.1499938964844,279.1499938964844,33492.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996208906173706,1.0,0.0,0.0,3.7067604064941406,3.706786632537842,9.168163046524568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.6455078125,0.0,1669.5042724609375,1895.4371337890625,0.0,3400.050048828125,0.9309913516044616,1.0,0.0,3.0,1.0,0.0
18189900,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8186044692993164,0.3931319117546081,0.3573502898216247,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.951307475566864,0.6136947870254517,0.5827035903930664,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8522275686264038,0.448190689086914,0.3158771693706512,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8229053616523743,0.4002010822296142,0.3826593458652496,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6835381984710693,0.2259552329778671,1.0376832485198977,284.87237548828125,284.95001220703125,302.197998046875,293.3197021484375,298.7710266113281,297.1698608398437,284.869384765625,1.0,0.6207255721092224,0.4235656857490539,0.4235656857490539,1.0,1.0,-3.2136619091033936,1.0217840671539309,2.191877841949463,0.2949776351451874,0.8607978820800781,0.8607978820800781,0.0,193.6669311523437,199.0,57818.64453125,0.0,2952.4208984375,1.0,279.1964111328125,282.9659729003906,296.3538818359375,300.15185546875,293.1499938964844,293.1499938964844,279.1499938964844,37748.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060846567153932,1.0,0.0,0.0,3.672099113464356,3.672125816345215,8.997504892249708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.154296875,0.0,1659.8369140625,1895.4371337890625,0.0,3460.233154296875,0.9239171147346495,1.0,0.0,3.0,1.0,0.0
18189960,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8162944316864014,0.3924477994441986,0.3568121194839477,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9488563537597656,0.6138744950294495,0.5829546451568604,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8502550721168518,0.4482177495956421,0.3159593641757965,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8210006952285767,0.4001085162162781,0.3826633989810943,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6814963221549988,0.2256293594837188,1.0366723537445068,284.8975524902344,284.95001220703125,302.1879272460937,293.3085327148437,298.76373291015625,297.1664733886719,284.8994140625,1.0,0.6215394735336304,0.4231532514095306,0.4231532514095306,1.0,1.0,-3.212207078933716,1.020180344581604,2.1920266151428223,0.2936550378799438,0.8545908331871033,0.8545908331871033,0.0,195.49606323242188,202.0,57474.02734375,0.0,2959.396728515625,1.0,279.1575012207031,282.9932556152344,296.33221435546875,300.0731506347656,293.1499938964844,293.1499938964844,279.45001220703125,39190.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90823233127594,1.0,0.0,0.0,3.5791497230529785,3.579175472259521,8.547773404643522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.8720703125,0.0,1561.37939453125,1895.4371337890625,0.0,3480.191650390625,0.9066289067268372,1.0,0.0,3.0,1.0,0.0
18190020,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8133384585380554,0.3922926783561706,0.3565057218074798,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.94593608379364,0.6154491305351257,0.5842500329017639,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8479869365692139,0.4493882954120636,0.3166484534740448,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8186472654342651,0.4007583856582641,0.3831754922866821,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6787757873535156,0.2254742085933685,1.035872459411621,285.0035400390625,284.95001220703125,302.1677551269531,293.2856750488281,298.7572021484375,297.1709899902344,285.0025634765625,1.0,0.6233047246932983,0.4223284125328064,0.4223284125328064,1.0,1.0,-3.213870048522949,1.0186524391174316,2.1952176094055176,0.2915157675743103,0.9481052160263062,0.9481052160263062,0.0,198.2719573974609,190.0,56748.265625,0.0,2978.140869140625,1.0,279.4418640136719,283.1156311035156,296.26373291015625,299.8880920410156,293.1499938964844,293.1499938964844,279.1499938964844,33461.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000580310821533,1.0,0.0,0.0,3.6930091381073,3.693035364151001,9.1002652879979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.470703125,0.0,1652.6395263671875,1895.4371337890625,0.0,3404.125,0.9278253316879272,1.0,0.0,3.0,1.0,0.0
18190080,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8133384585380554,0.3922926783561706,0.3565057218074798,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.94593608379364,0.6154491305351257,0.5842500329017639,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8479869365692139,0.4493882954120636,0.3166484534740448,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8186472654342651,0.4007583856582641,0.3831754922866821,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6787757873535156,0.2254742085933685,1.035872459411621,285.0035400390625,284.95001220703125,302.1677551269531,293.2856750488281,298.7572021484375,297.1709899902344,285.0025634765625,1.0,0.6233047246932983,0.4223284125328064,0.4223284125328064,1.0,1.0,-3.213870048522949,1.0186524391174316,2.1952176094055176,0.2915157675743103,0.9481052160263062,0.9481052160263062,0.0,198.2719573974609,190.0,56748.265625,0.0,2978.140869140625,1.0,279.4418640136719,283.1156311035156,296.26373291015625,299.8880920410156,293.1499938964844,293.1499938964844,279.1499938964844,33461.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000580310821533,1.0,0.0,0.0,3.6930091381073,3.693035364151001,9.1002652879979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.470703125,0.0,1652.6395263671875,1895.4371337890625,0.0,3404.125,0.9278253316879272,1.0,0.0,3.0,1.0,0.0
18190140,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8159886598587036,0.3911590576171875,0.3556183576583862,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9507918953895568,0.6159982681274414,0.5849122405052185,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8517263531684875,0.4497339725494385,0.3169666230678558,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8219418525695801,0.4007565379142761,0.3832357227802276,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6812834143638611,0.2249598801136016,1.0335142612457275,284.8975830078125,284.95001220703125,302.14764404296875,293.26202392578125,298.7442626953125,297.1665954589844,284.89923095703125,1.0,0.6207331418991089,0.4215035438537597,0.4215035438537597,1.0,1.0,-3.211230516433716,1.0155354738235474,2.195694923400879,0.2890154719352722,0.8511329293251038,0.8511329293251038,0.0,194.8864898681641,178.0,57231.01171875,0.0,2954.028564453125,1.0,279.1574401855469,282.9949035644531,296.285888671875,300.01220703125,293.1499938964844,293.1499938964844,279.45001220703125,39227.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908739447593689,1.0,0.0,0.0,3.562666893005371,3.562692642211914,8.46922603159328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.736328125,0.0,1542.811767578125,1895.4371337890625,0.0,3484.9013671875,0.90296471118927,1.0,0.0,3.0,1.0,0.0
18190200,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8159886598587036,0.3911590576171875,0.3556183576583862,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9507918953895568,0.6159982681274414,0.5849122405052185,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8517263531684875,0.4497339725494385,0.3169666230678558,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8219418525695801,0.4007565379142761,0.3832357227802276,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6812834143638611,0.2249598801136016,1.0335142612457275,284.8975830078125,284.95001220703125,302.14764404296875,293.26202392578125,298.7442626953125,297.1665954589844,284.89923095703125,1.0,0.6207331418991089,0.4215035438537597,0.4215035438537597,1.0,1.0,-3.211230516433716,1.0155354738235474,2.195694923400879,0.2890154719352722,0.8511329293251038,0.8511329293251038,0.0,194.8864898681641,178.0,57231.01171875,0.0,2954.028564453125,1.0,279.1574401855469,282.9949035644531,296.285888671875,300.01220703125,293.1499938964844,293.1499938964844,279.45001220703125,39227.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908739447593689,1.0,0.0,0.0,3.562666893005371,3.562692642211914,8.46922603159328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.736328125,0.0,1542.811767578125,1895.4371337890625,0.0,3484.9013671875,0.90296471118927,1.0,0.0,3.0,1.0,0.0
18190260,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8235646486282349,0.3911347985267639,0.3550280928611755,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.96193128824234,0.617630124092102,0.5858422517776489,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8608668446540833,0.4510706067085266,0.3174667954444885,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8300460577011108,0.4014978408813476,0.3834127187728882,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6882945895195007,0.2248934507369995,1.0310989618301392,285.000244140625,284.95001220703125,302.1276550292969,293.2375183105469,298.7384338378906,297.1719970703125,284.99920654296875,1.0,0.6161306500434875,0.420742928981781,0.420742928981781,1.0,1.0,-3.209541082382202,1.0129395723342896,2.196601629257202,0.2866057753562927,0.9411638975143432,0.9411638975143432,0.0,187.1042633056641,166.0,56461.0703125,0.0,2907.87841796875,1.0,279.4417419433594,283.1151428222656,296.21490478515625,299.8223876953125,293.1499938964844,293.1499938964844,279.1499938964844,33536.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004267454147339,1.0,0.0,0.0,3.674628734588623,3.674654483795166,9.009904715640004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.9892578125,0.0,1631.1541748046875,1895.4371337890625,0.0,3407.561767578125,0.9236671328544616,1.0,0.0,3.0,1.0,0.0
18190320,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8235646486282349,0.3911347985267639,0.3550280928611755,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.96193128824234,0.617630124092102,0.5858422517776489,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8608668446540833,0.4510706067085266,0.3174667954444885,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8300460577011108,0.4014978408813476,0.3834127187728882,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6882945895195007,0.2248934507369995,1.0310989618301392,285.000244140625,284.95001220703125,302.1276550292969,293.2375183105469,298.7384338378906,297.1719970703125,284.99920654296875,1.0,0.6161306500434875,0.420742928981781,0.420742928981781,1.0,1.0,-3.209541082382202,1.0129395723342896,2.196601629257202,0.2866057753562927,0.9411638975143432,0.9411638975143432,0.0,187.1042633056641,166.0,56461.0703125,0.0,2907.87841796875,1.0,279.4417419433594,283.1151428222656,296.21490478515625,299.8223876953125,293.1499938964844,293.1499938964844,279.1499938964844,33536.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004267454147339,1.0,0.0,0.0,3.674628734588623,3.674654483795166,9.009904715640004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.9892578125,0.0,1631.1541748046875,1895.4371337890625,0.0,3407.561767578125,0.9236671328544616,1.0,0.0,3.0,1.0,0.0
18190380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8331076502799988,0.3901894390583038,0.3540759980678558,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9748668670654296,0.6182857751846313,0.5863582491874695,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8726164698600769,0.4516234993934631,0.3177449703216553,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8403871655464172,0.4016357958316803,0.3833602368831634,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6974078416824341,0.2245198935270309,1.028218388557434,284.89862060546875,284.95001220703125,302.1078491210937,293.212158203125,298.7267150878906,297.1689758300781,284.9002380371094,1.0,0.6103790402412415,0.4199823439121246,0.4199823439121246,1.0,1.0,-3.2058322429656982,1.009599685668945,2.196232795715332,0.2841199338436126,0.8462847471237183,0.8462847471237183,0.0,177.77774047851562,154.0,56895.90625,0.0,2849.13623046875,1.0,279.1576232910156,282.9991149902344,296.2350158691406,299.9404602050781,293.1499938964844,293.1499938964844,279.45001220703125,39298.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088963866233826,1.0,0.0,0.0,3.538217067718506,3.5382425785064697,8.35338028082333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.474609375,0.0,1515.670166015625,1895.4371337890625,0.0,3486.35888671875,0.8975657224655151,1.0,0.0,3.0,1.0,0.0
18190440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8331076502799988,0.3901894390583038,0.3540759980678558,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9748668670654296,0.6182857751846313,0.5863582491874695,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8726164698600769,0.4516234993934631,0.3177449703216553,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8403871655464172,0.4016357958316803,0.3833602368831634,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6974078416824341,0.2245198935270309,1.028218388557434,284.89862060546875,284.95001220703125,302.1078491210937,293.212158203125,298.7267150878906,297.1689758300781,284.9002380371094,1.0,0.6103790402412415,0.4199823439121246,0.4199823439121246,1.0,1.0,-3.2058322429656982,1.009599685668945,2.196232795715332,0.2841199338436126,0.8462847471237183,0.8462847471237183,0.0,177.77774047851562,154.0,56895.90625,0.0,2849.13623046875,1.0,279.1576232910156,282.9991149902344,296.2350158691406,299.9404602050781,293.1499938964844,293.1499938964844,279.45001220703125,39298.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088963866233826,1.0,0.0,0.0,3.538217067718506,3.5382425785064697,8.35338028082333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.474609375,0.0,1515.670166015625,1895.4371337890625,0.0,3486.35888671875,0.8975657224655151,1.0,0.0,3.0,1.0,0.0
