time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190500,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8389400839805603,0.3901775777339935,0.3536176979541778,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9819690585136414,0.619069516658783,0.5866177082061768,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.879757285118103,0.4523122906684875,0.3178934156894684,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8466746211051941,0.4020023643970489,0.383317768573761,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7028807401657104,0.2244985699653625,1.0266450643539429,285.0126953125,284.95001220703125,302.0980224609375,293.1991271972656,298.7236328125,297.17138671875,285.0143127441406,1.0,0.6071992516517639,0.4196020364761352,0.4196020364761352,1.0,1.0,-3.2038228511810303,1.0078808069229126,2.195941925048828,0.2827511131763458,0.9243245124816896,0.9243245124816896,0.0,172.57806396484375,154.0,56059.80859375,0.0,2816.57275390625,1.0,279.3989562988281,283.1282958984375,296.1666259765625,299.7138671875,293.1499938964844,293.1499938964844,279.45001220703125,34296.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026559591293336,1.0,0.0,0.0,3.586697578430176,3.586722612380981,8.583863859712437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.96484375,0.0,1534.0841064453125,1895.4371337890625,0.0,3428.3291015625,0.905992865562439,1.0,0.0,3.0,1.0,0.0
18190560,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8463081121444702,0.3903225064277649,0.3535140454769134,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.989948570728302,0.6200125217437744,0.5872555375099182,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8885629177093506,0.4531606435775757,0.3182952404022217,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8544852137565613,0.402506023645401,0.3835377395153045,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7095983624458313,0.2245828211307525,1.0258140563964844,284.9995422363281,284.95001220703125,302.0882873535156,293.18585205078125,298.7218933105469,297.1753845214844,284.9980163574219,1.0,0.6040272116661072,0.4192583560943603,0.4192583560943603,1.0,1.0,-3.2042112350463867,1.0071176290512085,2.1970934867858887,0.2818514406681061,0.9349499940872192,0.9349499940872192,0.0,166.8531951904297,142.0,56143.92578125,0.0,2786.07568359375,1.0,279.4423217773437,283.1170349121094,296.1619567871094,299.7493896484375,293.1499938964844,293.1499938964844,279.1499938964844,33448.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004405736923218,1.0,0.0,0.0,3.6533803939819336,3.653406143188477,8.906008588382974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.408203125,0.0,1605.257568359375,1895.4371337890625,0.0,3407.691162109375,0.91854327917099,1.0,0.0,3.0,1.0,0.0
18190620,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8593716025352478,0.3895167112350464,0.3526930510997772,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.620942234992981,0.581934928894043,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.90421861410141,0.4538615047931671,0.3186894953250885,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8686380386352539,0.4027568101882934,0.3835943639278412,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7206423282623291,0.2242981642484665,1.0233811140060425,284.8968811035156,284.95001220703125,302.0689697265625,293.1585693359375,298.7110900878906,297.1737365722656,284.8975830078125,1.0,0.5969351530075073,0.4185709953308105,0.4185709953308105,1.0,1.0,-3.1935713291168213,1.0014322996139526,2.192139148712158,0.2789714336395263,0.8394932150840759,0.8394932150840759,0.0,156.9905242919922,130.0,56482.12890625,0.0,2711.387939453125,1.0,279.1578063964844,283.0009460449219,296.1814270019531,299.8645935058594,293.1499938964844,293.1499938964844,279.45001220703125,39393.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908963143825531,1.0,0.0,0.0,3.5118863582611084,3.511911630630493,8.229513923652121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.390625,0.0,1486.964111328125,1895.4371337890625,0.0,3486.978759765625,0.8916351795196533,1.0,0.0,3.0,1.0,0.0
18190680,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8593716025352478,0.3895167112350464,0.3526930510997772,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.620942234992981,0.581934928894043,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.90421861410141,0.4538615047931671,0.3186894953250885,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8686380386352539,0.4027568101882934,0.3835943639278412,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7206423282623291,0.2242981642484665,1.0233811140060425,284.8968811035156,284.95001220703125,302.0689697265625,293.1585693359375,298.7110900878906,297.1737365722656,284.8975830078125,1.0,0.5969351530075073,0.4185709953308105,0.4185709953308105,1.0,1.0,-3.1935713291168213,1.0014322996139526,2.192139148712158,0.2789714336395263,0.8394932150840759,0.8394932150840759,0.0,156.9905242919922,130.0,56482.12890625,0.0,2711.387939453125,1.0,279.1578063964844,283.0009460449219,296.1814270019531,299.8645935058594,293.1499938964844,293.1499938964844,279.45001220703125,39393.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908963143825531,1.0,0.0,0.0,3.5118863582611084,3.511911630630493,8.229513923652121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.390625,0.0,1486.964111328125,1895.4371337890625,0.0,3486.978759765625,0.8916351795196533,1.0,0.0,3.0,1.0,0.0
18190740,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8713819980621338,0.3896405100822449,0.3522899448871612,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.6257528066635132,0.5575327277183533,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.919443905353546,0.4553651809692383,0.3193514347076416,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8815785050392151,0.403626412153244,0.3839387893676758,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.729888916015625,0.2243290841579437,1.0215985774993896,284.9804077148437,284.95001220703125,302.04998779296875,293.1302795410156,298.7132568359375,297.19268798828125,284.9783020019531,1.0,0.5879523158073425,0.4178836345672607,0.4178836345672607,1.0,1.0,-3.163722276687622,0.9888253808021544,2.1748969554901123,0.2730216383934021,0.9097267985343932,0.9097267985343932,0.0,148.311279296875,118.0,55303.5859375,0.0,2604.089111328125,1.0,279.4420471191406,283.1100769042969,296.10174560546875,299.64715576171875,293.1499938964844,293.1499938964844,279.1499938964844,34137.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996388912200928,1.0,0.0,0.0,3.605268001556397,3.605293273925781,8.672981266499846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.232421875,0.0,1554.2230224609375,1895.4371337890625,0.0,3400.218017578125,0.9078879356384276,1.0,0.0,3.0,1.0,0.0
18190800,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8713819980621338,0.3896405100822449,0.3522899448871612,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.6257528066635132,0.5575327277183533,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.919443905353546,0.4553651809692383,0.3193514347076416,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8815785050392151,0.403626412153244,0.3839387893676758,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.729888916015625,0.2243290841579437,1.0215985774993896,284.9804077148437,284.95001220703125,302.04998779296875,293.1302795410156,298.7132568359375,297.19268798828125,284.9783020019531,1.0,0.5879523158073425,0.4178836345672607,0.4178836345672607,1.0,1.0,-3.163722276687622,0.9888253808021544,2.1748969554901123,0.2730216383934021,0.9097267985343932,0.9097267985343932,0.0,148.311279296875,118.0,55303.5859375,0.0,2604.089111328125,1.0,279.4420471191406,283.1100769042969,296.10174560546875,299.64715576171875,293.1499938964844,293.1499938964844,279.1499938964844,34137.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996388912200928,1.0,0.0,0.0,3.605268001556397,3.605293273925781,8.672981266499846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.232421875,0.0,1554.2230224609375,1895.4371337890625,0.0,3400.218017578125,0.9078879356384276,1.0,0.0,3.0,1.0,0.0
18190860,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8937828540802002,0.3928685784339905,0.3542653322219848,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6380327343940735,0.5204083323478699,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9471396803855896,0.4602169096469879,0.3219558596611023,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9052445888519288,0.4081843495368957,0.3871051967144012,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7487638592720032,0.2286686897277832,1.0348460674285889,284.9031982421875,284.95001220703125,302.03094482421875,293.1010131835937,298.7527770996094,297.2631225585937,284.90380859375,1.0,0.5787186026573181,0.4175105690956116,0.4175105690956116,1.0,1.0,-3.1443142890930176,0.9808070659637452,2.1635072231292725,0.2691906988620758,0.8256484270095825,0.8256484270095825,0.0,136.8001708984375,121.0,55480.9296875,0.0,2504.35205078125,1.0,279.1589660644531,283.0196228027344,296.11407470703125,299.7311706542969,293.1499938964844,293.1499938964844,279.45001220703125,39520.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060758352279664,1.0,0.0,0.0,3.4345974922180176,3.434621810913086,7.871273055570782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.27734375,0.0,1403.8975830078125,1895.4371337890625,0.0,3460.15087890625,0.8746337294578552,1.0,0.0,3.0,1.0,0.0
18190920,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8937828540802002,0.3928685784339905,0.3542653322219848,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6380327343940735,0.5204083323478699,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9471396803855896,0.4602169096469879,0.3219558596611023,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9052445888519288,0.4081843495368957,0.3871051967144012,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7487638592720032,0.2286686897277832,1.0348460674285889,284.9031982421875,284.95001220703125,302.03094482421875,293.1010131835937,298.7527770996094,297.2631225585937,284.90380859375,1.0,0.5787186026573181,0.4175105690956116,0.4175105690956116,1.0,1.0,-3.1443142890930176,0.9808070659637452,2.1635072231292725,0.2691906988620758,0.8256484270095825,0.8256484270095825,0.0,136.8001708984375,121.0,55480.9296875,0.0,2504.35205078125,1.0,279.1589660644531,283.0196228027344,296.11407470703125,299.7311706542969,293.1499938964844,293.1499938964844,279.45001220703125,39520.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060758352279664,1.0,0.0,0.0,3.4345974922180176,3.434621810913086,7.871273055570782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.27734375,0.0,1403.8975830078125,1895.4371337890625,0.0,3460.15087890625,0.8746337294578552,1.0,0.0,3.0,1.0,0.0
18190980,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9108506441116332,0.3950835168361664,0.3561031520366668,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.652058482170105,0.4956385791301727,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.96641743183136,0.4641080498695373,0.3245448768138885,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9248578548431396,0.4116204380989074,0.3902353346347809,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7640763521194458,0.2318495512008667,1.048777461051941,285.0006103515625,284.95001220703125,302.01141357421875,293.07080078125,298.7918701171875,297.3314819335937,284.9998779296875,1.0,0.5745775103569031,0.4171375036239624,0.4171375036239624,1.0,1.0,-3.1403467655181885,0.978416383266449,2.1619303226470947,0.2674663364887237,0.9128471612930298,0.9128471612930298,0.0,129.89492797851562,139.0,54914.56640625,0.0,2459.73681640625,1.0,279.44073486328125,283.13214111328125,296.0442199707031,299.5501403808594,293.1499938964844,293.1499938964844,279.1499938964844,33345.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969487547874451,1.0,0.0,0.0,3.556222915649414,3.556247472763061,8.438616418970923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.955078125,0.0,1492.6097412109375,1895.4371337890625,0.0,3375.125732421875,0.8965911269187927,1.0,0.0,3.0,1.0,0.0
18191040,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9108506441116332,0.3950835168361664,0.3561031520366668,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.652058482170105,0.4956385791301727,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.96641743183136,0.4641080498695373,0.3245448768138885,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9248578548431396,0.4116204380989074,0.3902353346347809,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7640763521194458,0.2318495512008667,1.048777461051941,285.0006103515625,284.95001220703125,302.01141357421875,293.07080078125,298.7918701171875,297.3314819335937,284.9998779296875,1.0,0.5745775103569031,0.4171375036239624,0.4171375036239624,1.0,1.0,-3.1403467655181885,0.978416383266449,2.1619303226470947,0.2674663364887237,0.9128471612930298,0.9128471612930298,0.0,129.89492797851562,139.0,54914.56640625,0.0,2459.73681640625,1.0,279.44073486328125,283.13214111328125,296.0442199707031,299.5501403808594,293.1499938964844,293.1499938964844,279.1499938964844,33345.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969487547874451,1.0,0.0,0.0,3.556222915649414,3.556247472763061,8.438616418970923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.955078125,0.0,1492.6097412109375,1895.4371337890625,0.0,3375.125732421875,0.8965911269187927,1.0,0.0,3.0,1.0,0.0
18191100,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9130323529243468,0.395471841096878,0.3567343056201935,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.6579544544219971,0.493353933095932,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9689706563949584,0.4653849303722381,0.3256338536739349,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9277091026306152,0.412735104560852,0.3915172219276428,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7666501998901367,0.2329592853784561,1.054538607597351,284.88409423828125,284.95001220703125,302.00146484375,293.05535888671875,298.8046569824219,297.3549499511719,284.88311767578125,1.0,0.5758652091026306,0.4169509708881378,0.4169509708881378,1.0,1.0,-3.148113489151001,0.9807592034339904,2.167354345321656,0.2678467631340027,0.8329138159751892,0.8329138159751892,0.0,129.5980682373047,139.0,55823.19921875,0.0,2473.04052734375,1.0,279.2004089355469,282.9979248046875,296.0895080566406,299.75494384765625,293.1499938964844,293.1499938964844,279.1499938964844,37923.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903600811958313,1.0,0.0,0.0,3.5168824195861816,3.516907453536988,8.252945349340735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.11328125,0.0,1481.90771484375,1895.4371337890625,0.0,3437.1259765625,0.8888599276542664,1.0,0.0,3.0,1.0,0.0
18191160,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9104200005531312,0.3956647515296936,0.356965959072113,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.6625385880470276,0.4974725842475891,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9670953154563904,0.4664590060710907,0.3264315724372864,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9255671501159668,0.4136250615119934,0.3924510478973388,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7656143307685852,0.2338312119245529,1.059040904045105,284.9210510253906,284.95001220703125,301.99139404296875,293.03973388671875,298.81121826171875,297.3690795898437,284.9228515625,1.0,0.5787068009376526,0.4167080819606781,0.4167080819606781,1.0,1.0,-3.160828351974488,0.9847403168678284,2.176088094711304,0.2689097821712494,0.8413750529289246,0.8413750529289246,0.0,131.20994567871094,157.0,55833.8046875,0.0,2506.23779296875,1.0,279.1588134765625,283.0279541015625,296.0680236816406,299.69366455078125,293.1499938964844,293.1499938964844,279.45001220703125,38186.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064291715621948,1.0,0.0,0.0,3.4483537673950195,3.448378086090088,7.934451673463627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.19189453125,0.0,1409.1666259765625,1895.4371337890625,0.0,3463.435546875,0.8766605257987976,1.0,0.0,3.0,1.0,0.0
18191220,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8997119069099426,0.3969411253929138,0.3581069409847259,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.6690424084663391,0.5160257816314697,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9570528268814088,0.4694177508354187,0.3284915089607239,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9145857095718384,0.4159250259399414,0.3946916162967682,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7585277557373047,0.235634833574295,1.0680630207061768,285.02880859375,284.95001220703125,301.97100830078125,293.00787353515625,298.8155517578125,297.38336181640625,285.0283508300781,1.0,0.5881949067115784,0.4162223041057586,0.4162223041057586,1.0,1.0,-3.2005057334899902,0.9977977275848388,2.202708005905152,0.2729670703411102,0.9506385326385498,0.9506385326385498,0.0,137.88233947753906,175.0,55904.171875,0.0,2620.377197265625,1.0,279.4410400390625,283.138916015625,296.0003356933594,299.5565185546875,293.1499938964844,293.1499938964844,279.1499938964844,32080.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012147188186646,1.0,0.0,0.0,3.614450216293335,3.6144752502441406,8.71721567818895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.0771484375,0.0,1549.5989990234375,1895.4371337890625,0.0,3414.90478515625,0.9089785814285278,1.0,0.0,3.0,1.0,0.0
18191280,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8997119069099426,0.3969411253929138,0.3581069409847259,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.6690424084663391,0.5160257816314697,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9570528268814088,0.4694177508354187,0.3284915089607239,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9145857095718384,0.4159250259399414,0.3946916162967682,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7585277557373047,0.235634833574295,1.0680630207061768,285.02880859375,284.95001220703125,301.97100830078125,293.00787353515625,298.8155517578125,297.38336181640625,285.0283508300781,1.0,0.5881949067115784,0.4162223041057586,0.4162223041057586,1.0,1.0,-3.2005057334899902,0.9977977275848388,2.202708005905152,0.2729670703411102,0.9506385326385498,0.9506385326385498,0.0,137.88233947753906,175.0,55904.171875,0.0,2620.377197265625,1.0,279.4410400390625,283.138916015625,296.0003356933594,299.5565185546875,293.1499938964844,293.1499938964844,279.1499938964844,32080.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012147188186646,1.0,0.0,0.0,3.614450216293335,3.6144752502441406,8.71721567818895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.0771484375,0.0,1549.5989990234375,1895.4371337890625,0.0,3414.90478515625,0.9089785814285278,1.0,0.0,3.0,1.0,0.0
18191340,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8827723860740662,0.3970035910606384,0.3587818443775177,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9990000128746032,0.6704186797142029,0.5464664101600647,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9387702345848083,0.4712855815887451,0.3302488923072815,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8975565433502197,0.4172997176647186,0.3965720534324646,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7462179064750671,0.2366040796041488,1.0750890970230105,284.92401123046875,284.95001220703125,301.9502258300781,292.97528076171875,298.7968139648437,297.36346435546875,284.92578125,1.0,0.6012076735496521,0.4157364964485168,0.4157364964485168,1.0,1.0,-3.2507357597351074,1.014578342437744,2.236157417297364,0.2785743176937103,0.8734598755836487,0.8734598755836487,0.0,148.65492248535156,193.0,57399.83203125,0.0,2781.56005859375,1.0,279.1579284667969,283.0022277832031,296.0232849121094,299.74151611328125,293.1499938964844,293.1499938964844,279.45001220703125,37026.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147284626960754,1.0,0.0,0.0,3.567880868911743,3.567906379699707,8.494034204886702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.10400390625,0.0,1532.65625,1895.4371337890625,0.0,3540.4326171875,0.9023234844207764,1.0,0.0,3.0,1.0,0.0
18191400,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8827723860740662,0.3970035910606384,0.3587818443775177,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9990000128746032,0.6704186797142029,0.5464664101600647,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9387702345848083,0.4712855815887451,0.3302488923072815,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8975565433502197,0.4172997176647186,0.3965720534324646,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7462179064750671,0.2366040796041488,1.0750890970230105,284.92401123046875,284.95001220703125,301.9502258300781,292.97528076171875,298.7968139648437,297.36346435546875,284.92578125,1.0,0.6012076735496521,0.4157364964485168,0.4157364964485168,1.0,1.0,-3.2507357597351074,1.014578342437744,2.236157417297364,0.2785743176937103,0.8734598755836487,0.8734598755836487,0.0,148.65492248535156,193.0,57399.83203125,0.0,2781.56005859375,1.0,279.1579284667969,283.0022277832031,296.0232849121094,299.74151611328125,293.1499938964844,293.1499938964844,279.45001220703125,37026.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147284626960754,1.0,0.0,0.0,3.567880868911743,3.567906379699707,8.494034204886702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.10400390625,0.0,1532.65625,1895.4371337890625,0.0,3540.4326171875,0.9023234844207764,1.0,0.0,3.0,1.0,0.0
18191460,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8646864295005798,0.3979693949222564,0.3597937524318695,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.6689982414245605,0.5826889872550964,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9178338050842284,0.4739891290664673,0.3322458863258362,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8795974850654602,0.419230967760086,0.3986198008060455,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7327563762664795,0.2376186698675155,1.0813658237457275,285.0433654785156,284.95001220703125,301.9291687011719,292.9419860839844,298.7685546875,297.3348388671875,285.04296875,1.0,0.6163744926452637,0.4141962230205536,0.4141962230205536,1.0,1.0,-3.307910680770874,1.030990481376648,2.276920318603516,0.2822331488132477,0.99687397480011,0.99687397480011,0.0,162.048583984375,196.0,57501.27734375,0.0,2977.14990234375,1.0,279.4419860839844,283.1236267089844,295.9465026855469,299.6024169921875,293.1499938964844,293.1499938964844,279.1499938964844,31864.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119707345962524,1.0,0.0,0.0,3.734385967254639,3.73441219329834,9.305327921538264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.4892578125,0.0,1690.8099365234375,1895.4371337890625,0.0,3514.884033203125,0.9362122416496276,1.0,0.0,3.0,1.0,0.0
18191520,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8646864295005798,0.3979693949222564,0.3597937524318695,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.6689982414245605,0.5826889872550964,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9178338050842284,0.4739891290664673,0.3322458863258362,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8795974850654602,0.419230967760086,0.3986198008060455,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7327563762664795,0.2376186698675155,1.0813658237457275,285.0433654785156,284.95001220703125,301.9291687011719,292.9419860839844,298.7685546875,297.3348388671875,285.04296875,1.0,0.6163744926452637,0.4141962230205536,0.4141962230205536,1.0,1.0,-3.307910680770874,1.030990481376648,2.276920318603516,0.2822331488132477,0.99687397480011,0.99687397480011,0.0,162.048583984375,196.0,57501.27734375,0.0,2977.14990234375,1.0,279.4419860839844,283.1236267089844,295.9465026855469,299.6024169921875,293.1499938964844,293.1499938964844,279.1499938964844,31864.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119707345962524,1.0,0.0,0.0,3.734385967254639,3.73441219329834,9.305327921538264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.4892578125,0.0,1690.8099365234375,1895.4371337890625,0.0,3514.884033203125,0.9362122416496276,1.0,0.0,3.0,1.0,0.0
18191580,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8518263697624207,0.3977025747299194,0.3602305650711059,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6646532416343689,0.6106559634208679,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9036879539489746,0.4755840301513672,0.3338559865951538,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8669734001159668,0.4202708601951599,0.400224506855011,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7230560183525085,0.2379255443811416,1.085423469543457,284.9081726074219,284.95001220703125,301.9078369140625,292.9080810546875,298.7283630371094,297.29083251953125,284.9098815917969,1.0,0.6275503635406494,0.4126559495925903,0.4126559495925903,1.0,1.0,-3.350843906402588,1.0420323610305786,2.30881142616272,0.2841872274875641,0.9001394510269165,0.9001394510269165,0.0,172.87429809570312,199.0,58977.37890625,0.0,3132.57275390625,1.0,279.15643310546875,282.9599914550781,295.9613647460937,299.78387451171875,293.1499938964844,293.1499938964844,279.45001220703125,37059.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264513850212096,1.0,0.0,0.0,3.704542636871338,3.704569578170776,9.157195677289564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.58544921875,0.0,1693.903076171875,1895.4371337890625,0.0,3648.572021484375,0.9329466223716736,1.0,0.0,3.0,1.0,0.0
18191640,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8518263697624207,0.3977025747299194,0.3602305650711059,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6646532416343689,0.6106559634208679,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9036879539489746,0.4755840301513672,0.3338559865951538,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8669734001159668,0.4202708601951599,0.400224506855011,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7230560183525085,0.2379255443811416,1.085423469543457,284.9081726074219,284.95001220703125,301.9078369140625,292.9080810546875,298.7283630371094,297.29083251953125,284.9098815917969,1.0,0.6275503635406494,0.4126559495925903,0.4126559495925903,1.0,1.0,-3.350843906402588,1.0420323610305786,2.30881142616272,0.2841872274875641,0.9001394510269165,0.9001394510269165,0.0,172.87429809570312,199.0,58977.37890625,0.0,3132.57275390625,1.0,279.15643310546875,282.9599914550781,295.9613647460937,299.78387451171875,293.1499938964844,293.1499938964844,279.45001220703125,37059.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264513850212096,1.0,0.0,0.0,3.704542636871338,3.704569578170776,9.157195677289564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.58544921875,0.0,1693.903076171875,1895.4371337890625,0.0,3648.572021484375,0.9329466223716736,1.0,0.0,3.0,1.0,0.0
18191700,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8468891382217407,0.3979517221450805,0.3603202700614929,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.6627358794212341,0.6219477653503418,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.898659884929657,0.4767224490642547,0.3345587253570556,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8621728420257568,0.4210129380226135,0.4008740186691284,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7191572785377502,0.2381454408168792,1.0866268873214722,285.03369140625,284.95001220703125,301.8970642089844,292.8908996582031,298.71173095703125,297.2742614746094,285.036865234375,1.0,0.6320896744728088,0.4118858277797699,0.4118858277797699,1.0,1.0,-3.367607831954956,1.04584538936615,2.3217623233795166,0.2843557894229889,0.9905444383621216,0.9905444383621216,0.0,177.33995056152344,199.0,58266.484375,0.0,3195.654541015625,1.0,279.4035339355469,283.0994567871094,295.8861389160156,299.56268310546875,293.1499938964844,293.1499938964844,279.45001220703125,33421.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228694438934326,1.0,0.0,0.0,3.759643793106079,3.7596704959869385,9.431627745470904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.591796875,0.0,1734.0234375,1895.4371337890625,0.0,3615.615478515625,0.9444249272346495,1.0,0.0,3.0,1.0,0.0
18191760,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8422496914863586,0.3984159231185913,0.3608465492725372,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9975627660751344,0.6612850427627563,0.6272118091583252,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8938301801681519,0.4780733585357666,0.3355787098407745,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.857559323310852,0.4219284057617187,0.401852011680603,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7152852416038513,0.2384710013866424,1.0887092351913452,285.032470703125,284.95001220703125,301.8862609863281,292.87359619140625,298.6982116699219,297.2632141113281,285.0314025878906,1.0,0.6359373331069946,0.4110274910926819,0.4110274910926819,1.0,1.0,-3.379523277282715,1.0476672649383545,2.3318562507629395,0.2839483022689819,1.0,1.0,0.0,181.8396759033203,202.0,58494.8359375,0.0,3248.461669921875,1.0,279.44317626953125,283.0957336425781,295.8734130859375,299.6036071777344,293.1499938964844,293.1499938964844,279.1499938964844,33034.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227932095527648,1.0,0.0,0.0,3.829124212265015,3.8291518688201904,9.783453833733802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.73046875,0.0,1819.1224365234373,1895.4371337890625,0.0,3614.9130859375,0.9584075212478638,1.0,0.0,3.0,1.0,0.0
18191820,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8320424556732178,0.397952675819397,0.36110320687294,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.986642837524414,0.6593791246414185,0.6254170536994934,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.883124053478241,0.4794976115226745,0.337067037820816,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8475728034973145,0.4227473735809326,0.4032411277294159,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7062947750091553,0.2385066598653793,1.0913333892822266,284.88629150390625,284.95001220703125,301.8645324707031,292.838623046875,298.67120361328125,297.2429504394531,284.8876953125,1.0,0.6412542462348938,0.4093108475208282,0.4093108475208282,1.0,1.0,-3.3842835426330566,1.0445377826690674,2.3397457599639893,0.2799868583679199,0.8960038423538208,0.8960038423538208,0.0,190.91671752929688,205.0,59397.3125,0.0,3311.76318359375,1.0,279.15692138671875,282.932373046875,295.878173828125,299.737060546875,293.1499938964844,293.1499938964844,279.45001220703125,38252.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345372915267944,1.0,0.0,0.0,3.75801944732666,3.758047103881836,9.423480378245586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.88037109375,0.0,1769.214111328125,1895.4371337890625,0.0,3722.65869140625,0.945854127407074,1.0,0.0,3.0,1.0,0.0
18191880,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8320424556732178,0.397952675819397,0.36110320687294,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.986642837524414,0.6593791246414185,0.6254170536994934,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.883124053478241,0.4794976115226745,0.337067037820816,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8475728034973145,0.4227473735809326,0.4032411277294159,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7062947750091553,0.2385066598653793,1.0913333892822266,284.88629150390625,284.95001220703125,301.8645324707031,292.838623046875,298.67120361328125,297.2429504394531,284.8876953125,1.0,0.6412542462348938,0.4093108475208282,0.4093108475208282,1.0,1.0,-3.3842835426330566,1.0445377826690674,2.3397457599639893,0.2799868583679199,0.8960038423538208,0.8960038423538208,0.0,190.91671752929688,205.0,59397.3125,0.0,3311.76318359375,1.0,279.15692138671875,282.932373046875,295.878173828125,299.737060546875,293.1499938964844,293.1499938964844,279.45001220703125,38252.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345372915267944,1.0,0.0,0.0,3.75801944732666,3.758047103881836,9.423480378245586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.88037109375,0.0,1769.214111328125,1895.4371337890625,0.0,3722.65869140625,0.945854127407074,1.0,0.0,3.0,1.0,0.0
18191940,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8265670537948608,0.3986107110977173,0.3615498840808868,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9804997444152832,0.6603286266326904,0.6258551478385925,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8778160214424133,0.4819627106189728,0.3386801183223724,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8424691557884216,0.4243181943893432,0.4046619534492492,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7012391090393066,0.238982617855072,1.0936535596847534,285.0108642578125,284.95001220703125,301.8426818847656,292.8031921386719,298.65753173828125,297.24176025390625,285.0097045898437,1.0,0.6452062726020813,0.4075941741466522,0.4075941741466522,1.0,1.0,-3.391775131225586,1.042353630065918,2.349421501159668,0.2761307060718536,1.0,1.0,0.0,196.59620666503903,208.0,58522.796875,0.0,3361.89208984375,1.0,279.4439392089844,283.0743103027344,295.78839111328125,299.5232238769531,293.1499938964844,293.1499938964844,279.1499938964844,33570.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278935194015504,1.0,0.0,0.0,3.854424238204956,3.854452133178711,9.91316483123228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.263671875,0.0,1856.1934814453125,1895.4371337890625,0.0,3661.818115234375,0.9646571278572084,1.0,0.0,3.0,1.0,0.0
18192000,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8265670537948608,0.3986107110977173,0.3615498840808868,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9804997444152832,0.6603286266326904,0.6258551478385925,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8778160214424133,0.4819627106189728,0.3386801183223724,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8424691557884216,0.4243181943893432,0.4046619534492492,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7012391090393066,0.238982617855072,1.0936535596847534,285.0108642578125,284.95001220703125,301.8426818847656,292.8031921386719,298.65753173828125,297.24176025390625,285.0097045898437,1.0,0.6452062726020813,0.4075941741466522,0.4075941741466522,1.0,1.0,-3.391775131225586,1.042353630065918,2.349421501159668,0.2761307060718536,1.0,1.0,0.0,196.59620666503903,208.0,58522.796875,0.0,3361.89208984375,1.0,279.4439392089844,283.0743103027344,295.78839111328125,299.5232238769531,293.1499938964844,293.1499938964844,279.1499938964844,33570.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278935194015504,1.0,0.0,0.0,3.854424238204956,3.854452133178711,9.91316483123228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.263671875,0.0,1856.1934814453125,1895.4371337890625,0.0,3661.818115234375,0.9646571278572084,1.0,0.0,3.0,1.0,0.0
18192060,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8221527934074402,0.3982777595520019,0.3617106676101684,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.97565096616745,0.6607379913330078,0.6266660690307617,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8738287687301636,0.4835354089736938,0.3401077389717102,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8386034965515137,0.425211638212204,0.4059062302112579,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.697324275970459,0.2391068637371063,1.095694661140442,284.8869323730469,284.95001220703125,301.8207397460937,292.7673645019531,298.64208984375,297.2343444824219,284.888671875,1.0,0.6485095024108887,0.4066119492053985,0.4066119492053985,1.0,1.0,-3.3986220359802246,1.0419028997421265,2.3567190170288086,0.2744181752204895,0.8906629085540771,0.8906629085540771,0.0,201.2862548828125,211.0,59310.34765625,0.0,3404.956787109375,1.0,279.1568298339844,282.9315795898437,295.79718017578125,299.6479797363281,293.1499938964844,293.1499938964844,279.45001220703125,38822.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376795887947084,1.0,0.0,0.0,3.752814292907715,3.75284194946289,9.397393796461984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.552734375,0.0,1767.068115234375,1895.4371337890625,0.0,3751.324951171875,0.94529128074646,1.0,0.0,3.0,1.0,0.0
18192120,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8221527934074402,0.3982777595520019,0.3617106676101684,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.97565096616745,0.6607379913330078,0.6266660690307617,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8738287687301636,0.4835354089736938,0.3401077389717102,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8386034965515137,0.425211638212204,0.4059062302112579,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.697324275970459,0.2391068637371063,1.095694661140442,284.8869323730469,284.95001220703125,301.8207397460937,292.7673645019531,298.64208984375,297.2343444824219,284.888671875,1.0,0.6485095024108887,0.4066119492053985,0.4066119492053985,1.0,1.0,-3.3986220359802246,1.0419028997421265,2.3567190170288086,0.2744181752204895,0.8906629085540771,0.8906629085540771,0.0,201.2862548828125,211.0,59310.34765625,0.0,3404.956787109375,1.0,279.1568298339844,282.9315795898437,295.79718017578125,299.6479797363281,293.1499938964844,293.1499938964844,279.45001220703125,38822.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376795887947084,1.0,0.0,0.0,3.752814292907715,3.75284194946289,9.397393796461984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.552734375,0.0,1767.068115234375,1895.4371337890625,0.0,3751.324951171875,0.94529128074646,1.0,0.0,3.0,1.0,0.0
18192180,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8194311261177063,0.3990756571292877,0.3622172772884369,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9726576209068298,0.6625198721885681,0.6280540227890015,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8717484474182129,0.4861730933189392,0.3417870700359344,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.836381733417511,0.4268839955329895,0.4073434174060821,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6948909759521484,0.2396798729896545,1.098065733909607,285.013427734375,284.95001220703125,301.7987670898437,292.7312316894531,298.634765625,297.23809814453125,285.01239013671875,1.0,0.6514790654182434,0.4056297242641449,0.4056297242641449,1.0,1.0,-3.4074900150299072,1.0422248840332031,2.365264892578125,0.2727837264537811,0.9979513883590698,0.9979513883590698,0.0,204.74172973632807,214.0,58478.09765625,0.0,3445.759765625,1.0,279.4438781738281,283.07598876953125,295.7129821777344,299.4425964355469,293.1499938964844,293.1499938964844,279.1499938964844,33635.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303739666938782,1.0,0.0,0.0,3.84975528717041,3.849783182144165,9.889163266052492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.2685546875,0.0,1850.612060546875,1895.4371337890625,0.0,3684.568359375,0.9636589884757996,1.0,0.0,3.0,1.0,0.0
18192240,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8194311261177063,0.3990756571292877,0.3622172772884369,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9726576209068298,0.6625198721885681,0.6280540227890015,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8717484474182129,0.4861730933189392,0.3417870700359344,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.836381733417511,0.4268839955329895,0.4073434174060821,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6948909759521484,0.2396798729896545,1.098065733909607,285.013427734375,284.95001220703125,301.7987670898437,292.7312316894531,298.634765625,297.23809814453125,285.01239013671875,1.0,0.6514790654182434,0.4056297242641449,0.4056297242641449,1.0,1.0,-3.4074900150299072,1.0422248840332031,2.365264892578125,0.2727837264537811,0.9979513883590698,0.9979513883590698,0.0,204.74172973632807,214.0,58478.09765625,0.0,3445.759765625,1.0,279.4438781738281,283.07598876953125,295.7129821777344,299.4425964355469,293.1499938964844,293.1499938964844,279.1499938964844,33635.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303739666938782,1.0,0.0,0.0,3.84975528717041,3.849783182144165,9.889163266052492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.2685546875,0.0,1850.612060546875,1895.4371337890625,0.0,3684.568359375,0.9636589884757996,1.0,0.0,3.0,1.0,0.0
18192300,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8182938098907471,0.3990597426891327,0.3625306487083435,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9714159965515136,0.6629973649978638,0.628862738609314,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8709647059440613,0.4871156811714172,0.3426791727542877,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8355101346969604,0.4274547696113586,0.4081370532512665,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6939249634742737,0.2398366183042526,1.0995723009109497,284.8776550292969,284.95001220703125,301.78778076171875,292.7130432128906,298.6287536621094,297.23663330078125,284.8739624023437,1.0,0.6529747247695923,0.405138611793518,0.405138611793518,1.0,1.0,-3.412685871124268,1.042636513710022,2.370049476623535,0.2721927165985107,0.9067880511283876,0.9067880511283876,0.0,206.3529663085937,214.0,59624.828125,0.0,3467.336669921875,1.0,279.1932678222656,282.9189758300781,295.7514953613281,299.6488647460937,293.1499938964844,293.1499938964844,279.1499938964844,36966.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937263011932373,1.0,0.0,0.0,3.8304388523101807,3.830466985702514,9.79017272584315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.3818359375,0.0,1851.6917724609373,1895.4371337890625,0.0,3747.528564453125,0.9598019123077391,1.0,0.0,3.0,1.0,0.0
