time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192360,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8163447976112366,0.3988159000873565,0.3624156415462494,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.969299852848053,0.6631972193717957,0.6291759610176086,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.869347333908081,0.4878303408622741,0.3432581424713135,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8339256644248962,0.4278297424316406,0.4086038768291473,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6922769546508789,0.2398519963026046,1.1001724004745483,284.8898620605469,284.95001220703125,301.7768249511719,292.6947937011719,298.6206970214844,297.2325439453125,284.8917541503906,1.0,0.6542894244194031,0.4046157300472259,0.4046157300472259,1.0,1.0,-3.414907455444336,1.0419223308563232,2.3729851245880127,0.271109938621521,0.8909997344017029,0.8909997344017029,0.0,208.35731506347656,217.0,59278.9921875,0.0,3484.255615234375,1.0,279.1562805175781,282.9313049316406,295.7245788574219,299.5717163085937,293.1499938964844,293.1499938964844,279.45001220703125,38777.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401112198829652,1.0,0.0,0.0,3.7505483627319336,3.750576019287109,9.386048986925744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.3046875,0.0,1763.88720703125,1895.4371337890625,0.0,3773.455810546875,0.9447958469390868,1.0,0.0,3.0,1.0,0.0
18192420,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8142436146736145,0.3996621668338775,0.3629499673843384,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.96696537733078,0.6649730801582336,0.630590558052063,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8679826259613037,0.4904547333717346,0.3449316024780273,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8323690295219421,0.4295403659343719,0.4100598394870758,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6904487609863281,0.2404296100139618,1.1025197505950928,285.0132751464844,284.95001220703125,301.7549133300781,292.6581420898437,298.6133728027344,297.236572265625,285.0127868652344,1.0,0.6569949388504028,0.4035699069499969,0.4035699069499969,1.0,1.0,-3.423828601837158,1.0420445203781128,2.381784200668335,0.2692759037017822,0.997306764125824,0.997306764125824,0.0,211.31141662597656,220.0,58473.98828125,0.0,3522.630859375,1.0,279.4429931640625,283.0749816894531,295.64129638671875,299.3698425292969,293.1499938964844,293.1499938964844,279.1499938964844,33685.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330015182495116,1.0,0.0,0.0,3.848036766052246,3.848064661026001,9.880336619971786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8330078125,0.0,1848.7685546875,1895.4371337890625,0.0,3708.622314453125,0.9634493589401244,1.0,0.0,3.0,1.0,0.0
18192480,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8142436146736145,0.3996621668338775,0.3629499673843384,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.96696537733078,0.6649730801582336,0.630590558052063,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8679826259613037,0.4904547333717346,0.3449316024780273,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8323690295219421,0.4295403659343719,0.4100598394870758,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6904487609863281,0.2404296100139618,1.1025197505950928,285.0132751464844,284.95001220703125,301.7549133300781,292.6581420898437,298.6133728027344,297.236572265625,285.0127868652344,1.0,0.6569949388504028,0.4035699069499969,0.4035699069499969,1.0,1.0,-3.423828601837158,1.0420445203781128,2.381784200668335,0.2692759037017822,0.997306764125824,0.997306764125824,0.0,211.31141662597656,220.0,58473.98828125,0.0,3522.630859375,1.0,279.4429931640625,283.0749816894531,295.64129638671875,299.3698425292969,293.1499938964844,293.1499938964844,279.1499938964844,33685.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330015182495116,1.0,0.0,0.0,3.848036766052246,3.848064661026001,9.880336619971786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8330078125,0.0,1848.7685546875,1895.4371337890625,0.0,3708.622314453125,0.9634493589401244,1.0,0.0,3.0,1.0,0.0
18192540,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8114784955978394,0.3994520902633667,0.3631831109523773,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.963862955570221,0.6655458807945251,0.6316162943840027,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8659441471099854,0.4920657277107239,0.3463593125343323,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8302874565124512,0.4305199980735779,0.4113414585590362,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.688150942325592,0.2405897825956344,1.1045252084732056,284.8905639648437,284.95001220703125,301.7331237792969,292.6213684082031,298.599365234375,297.2311706542969,284.8922424316406,1.0,0.6596454381942749,0.4025241136550903,0.4025241136550903,1.0,1.0,-3.431024074554444,1.0415329933166504,2.389491081237793,0.2674456536769867,0.891719400882721,0.891719400882721,0.0,214.69825744628903,223.0,59291.51171875,0.0,3559.58642578125,1.0,279.15625,282.9301452636719,295.6513977050781,299.498046875,293.1499938964844,293.1499938964844,279.45001220703125,38706.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942754566669464,1.0,0.0,0.0,3.752444982528688,3.7524726390838623,9.39554468004644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.76708984375,0.0,1765.7125244140625,1895.4371337890625,0.0,3797.461669921875,0.9451427459716796,1.0,0.0,3.0,1.0,0.0
18192600,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8114784955978394,0.3994520902633667,0.3631831109523773,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.963862955570221,0.6655458807945251,0.6316162943840027,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8659441471099854,0.4920657277107239,0.3463593125343323,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8302874565124512,0.4305199980735779,0.4113414585590362,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.688150942325592,0.2405897825956344,1.1045252084732056,284.8905639648437,284.95001220703125,301.7331237792969,292.6213684082031,298.599365234375,297.2311706542969,284.8922424316406,1.0,0.6596454381942749,0.4025241136550903,0.4025241136550903,1.0,1.0,-3.431024074554444,1.0415329933166504,2.389491081237793,0.2674456536769867,0.891719400882721,0.891719400882721,0.0,214.69825744628903,223.0,59291.51171875,0.0,3559.58642578125,1.0,279.15625,282.9301452636719,295.6513977050781,299.498046875,293.1499938964844,293.1499938964844,279.45001220703125,38706.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942754566669464,1.0,0.0,0.0,3.752444982528688,3.7524726390838623,9.39554468004644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.76708984375,0.0,1765.7125244140625,1895.4371337890625,0.0,3797.461669921875,0.9451427459716796,1.0,0.0,3.0,1.0,0.0
18192660,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8095278739929199,0.40030637383461,0.3637205064296722,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9616315364837646,0.6672204732894897,0.6329171061515808,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8647732734680176,0.4946752488613128,0.3480092585086822,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8289246559143066,0.4322265982627868,0.4127953946590423,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6864870190620422,0.2411464750766754,1.1067616939544678,285.01434326171875,284.95001220703125,301.7114562988281,292.5844421386719,298.59197998046875,297.2348022460937,285.0133361816406,1.0,0.6622430086135864,0.4015098512172699,0.4015098512172699,1.0,1.0,-3.439647912979126,1.0416021347045898,2.398045778274536,0.2656238675117492,0.9984222650527954,0.9984222650527954,0.0,217.5416259765625,226.0,58495.63671875,0.0,3596.947265625,1.0,279.4438781738281,283.07672119140625,295.567138671875,299.2960510253906,293.1499938964844,293.1499938964844,279.1499938964844,33621.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356608390808104,1.0,0.0,0.0,3.8499481678009033,3.849976062774658,9.890153478409047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.3388671875,0.0,1850.7476806640625,1895.4371337890625,0.0,3732.9169921875,0.9636904001235962,1.0,0.0,3.0,1.0,0.0
18192720,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8095278739929199,0.40030637383461,0.3637205064296722,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9616315364837646,0.6672204732894897,0.6329171061515808,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8647732734680176,0.4946752488613128,0.3480092585086822,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8289246559143066,0.4322265982627868,0.4127953946590423,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6864870190620422,0.2411464750766754,1.1067616939544678,285.01434326171875,284.95001220703125,301.7114562988281,292.5844421386719,298.59197998046875,297.2348022460937,285.0133361816406,1.0,0.6622430086135864,0.4015098512172699,0.4015098512172699,1.0,1.0,-3.439647912979126,1.0416021347045898,2.398045778274536,0.2656238675117492,0.9984222650527954,0.9984222650527954,0.0,217.5416259765625,226.0,58495.63671875,0.0,3596.947265625,1.0,279.4438781738281,283.07672119140625,295.567138671875,299.2960510253906,293.1499938964844,293.1499938964844,279.1499938964844,33621.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356608390808104,1.0,0.0,0.0,3.8499481678009033,3.849976062774658,9.890153478409047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.3388671875,0.0,1850.7476806640625,1895.4371337890625,0.0,3732.9169921875,0.9636904001235962,1.0,0.0,3.0,1.0,0.0
18192780,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8068543076515198,0.4000789225101471,0.363952487707138,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9586073756217957,0.6677191853523254,0.6338775753974915,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8629241585731506,0.4962827861309051,0.3494386374950409,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8269956707954407,0.4331701397895813,0.4140539765357971,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.684329628944397,0.2412781417369842,1.1086560487747192,284.8899841308594,284.95001220703125,301.69000244140625,292.5475158691406,298.5782470703125,297.2294311523437,284.89166259765625,1.0,0.6648149490356445,0.4004955887794494,0.4004955887794494,1.0,1.0,-3.446604490280152,1.041064739227295,2.4055399894714355,0.2638245820999145,0.8919357061386108,0.8919357061386108,0.0,220.86447143554688,229.0,59312.9140625,0.0,3633.2529296875,1.0,279.15594482421875,282.929443359375,295.577880859375,299.4242858886719,293.1499938964844,293.1499938964844,279.45001220703125,38729.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454827904701232,1.0,0.0,0.0,3.7543790340423584,3.754406929016113,9.405232503922888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.89404296875,0.0,1768.314208984375,1895.4371337890625,0.0,3822.177978515625,0.9454957246780396,1.0,0.0,3.0,1.0,0.0
18192840,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8068543076515198,0.4000789225101471,0.363952487707138,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9586073756217957,0.6677191853523254,0.6338775753974915,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8629241585731506,0.4962827861309051,0.3494386374950409,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8269956707954407,0.4331701397895813,0.4140539765357971,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.684329628944397,0.2412781417369842,1.1086560487747192,284.8899841308594,284.95001220703125,301.69000244140625,292.5475158691406,298.5782470703125,297.2294311523437,284.89166259765625,1.0,0.6648149490356445,0.4004955887794494,0.4004955887794494,1.0,1.0,-3.446604490280152,1.041064739227295,2.4055399894714355,0.2638245820999145,0.8919357061386108,0.8919357061386108,0.0,220.86447143554688,229.0,59312.9140625,0.0,3633.2529296875,1.0,279.15594482421875,282.929443359375,295.577880859375,299.4242858886719,293.1499938964844,293.1499938964844,279.45001220703125,38729.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454827904701232,1.0,0.0,0.0,3.7543790340423584,3.754406929016113,9.405232503922888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.89404296875,0.0,1768.314208984375,1895.4371337890625,0.0,3822.177978515625,0.9454957246780396,1.0,0.0,3.0,1.0,0.0
18192900,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8054623007774353,0.4003764986991882,0.3639997541904449,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9570452570915222,0.6683946847915649,0.634258508682251,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8619873523712158,0.4974868297576904,0.3501139283180237,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8259986639022827,0.433909147977829,0.4146040976047516,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6831976175308228,0.2414764612913131,1.1092783212661743,285.0158996582031,284.95001220703125,301.67938232421875,292.529052734375,298.57379150390625,297.2301025390625,285.0184326171875,1.0,0.6660102605819702,0.399988442659378,0.399988442659378,1.0,1.0,-3.4493350982666016,1.04054057598114,2.408794641494751,0.2626881003379822,0.9770271182060242,0.9770271182060242,0.0,222.48953247070312,229.0,58403.59765625,0.0,3649.44384765625,1.0,279.40435791015625,283.07977294921875,295.5041809082031,299.1900329589844,293.1499938964844,293.1499938964844,279.45001220703125,34601.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940018117427826,1.0,0.0,0.0,3.789917945861816,3.789945125579834,9.584133522366756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.9091796875,0.0,1781.218994140625,1895.4371337890625,0.0,3772.609619140625,0.9522845149040222,1.0,0.0,3.0,1.0,0.0
18192960,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.80490642786026,0.4008939266204834,0.3644540011882782,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9563879370689392,0.669322669506073,0.6351070404052734,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8618463277816772,0.4988936185836792,0.3510857820510864,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8256893754005432,0.4348258674144745,0.4154596626758575,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6827219128608704,0.2417995035648346,1.110731840133667,285.01397705078125,284.95001220703125,301.6687927246094,292.5105895996094,298.571044921875,297.2330627441406,285.0129699707031,1.0,0.6673411726951599,0.3994830548763275,0.3994830548763275,1.0,1.0,-3.4548451900482178,1.0409740209579468,2.413871049880981,0.2619243860244751,0.9983314871788024,0.9983314871788024,0.0,223.6903533935547,232.0,58501.82421875,0.0,3669.906982421875,1.0,279.44390869140625,283.0765380859375,295.4931030273437,299.2215270996094,293.1499938964844,293.1499938964844,279.1499938964844,33631.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938390851020813,1.0,0.0,0.0,3.850618362426758,3.8506460189819336,9.893597052723635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.1220703125,0.0,1851.7025146484373,1895.4371337890625,0.0,3757.802978515625,0.9638879299163818,1.0,0.0,3.0,1.0,0.0
18193020,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8022623658180237,0.4006276130676269,0.3646531701087951,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9533854722976683,0.6697589159011841,0.6360087990760803,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8601154088973999,0.5005051493644714,0.3525180518627167,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8238278031349182,0.4357129037380218,0.4166676700115204,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6806385517120361,0.2418967336416244,1.1124740839004517,284.8898010253906,284.95001220703125,301.6478881835937,292.4737243652344,298.5574951171875,297.2276611328125,284.8914489746094,1.0,0.6698474884033203,0.3984722793102264,0.3984722793102264,1.0,1.0,-3.461451530456543,1.0402942895889282,2.4211573600769043,0.2600568532943725,0.8917776942253113,0.8917776942253113,0.0,227.0001220703125,235.0,59315.109375,0.0,3705.56640625,1.0,279.15594482421875,282.929443359375,295.5039978027344,299.349609375,293.1499938964844,293.1499938964844,279.45001220703125,38744.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481922388076782,1.0,0.0,0.0,3.7544970512390137,3.7545247077941895,9.40582367547904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.298828125,0.0,1768.5765380859375,1895.4371337890625,0.0,3846.66162109375,0.9455324411392212,1.0,0.0,3.0,1.0,0.0
18193080,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8022623658180237,0.4006276130676269,0.3646531701087951,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9533854722976683,0.6697589159011841,0.6360087990760803,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8601154088973999,0.5005051493644714,0.3525180518627167,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8238278031349182,0.4357129037380218,0.4166676700115204,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6806385517120361,0.2418967336416244,1.1124740839004517,284.8898010253906,284.95001220703125,301.6478881835937,292.4737243652344,298.5574951171875,297.2276611328125,284.8914489746094,1.0,0.6698474884033203,0.3984722793102264,0.3984722793102264,1.0,1.0,-3.461451530456543,1.0402942895889282,2.4211573600769043,0.2600568532943725,0.8917776942253113,0.8917776942253113,0.0,227.0001220703125,235.0,59315.109375,0.0,3705.56640625,1.0,279.15594482421875,282.929443359375,295.5039978027344,299.349609375,293.1499938964844,293.1499938964844,279.45001220703125,38744.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481922388076782,1.0,0.0,0.0,3.7544970512390137,3.7545247077941895,9.40582367547904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.298828125,0.0,1768.5765380859375,1895.4371337890625,0.0,3846.66162109375,0.9455324411392212,1.0,0.0,3.0,1.0,0.0
18193140,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8003624081611633,0.4013842940330505,0.3651108145713806,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9511951208114624,0.6713242530822754,0.6371957063674927,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8591377139091492,0.5031569600105286,0.3541854321956634,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8225584626197815,0.4372974634170532,0.4180132448673248,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6790831685066223,0.2423853278160095,1.1144031286239624,285.01336669921875,284.95001220703125,301.6272888183594,292.43701171875,298.5506286621094,297.2314453125,285.01239013671875,1.0,0.6723126173019409,0.3974615037441253,0.3974615037441253,1.0,1.0,-3.4693636894226074,1.040062665939331,2.4293007850646973,0.2580815255641937,0.997734546661377,0.997734546661377,0.0,229.81344604492188,238.0,58495.94140625,0.0,3741.644775390625,1.0,279.4438781738281,283.0762939453125,295.4194030761719,299.1466979980469,293.1499938964844,293.1499938964844,279.1499938964844,33656.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410457611083984,1.0,0.0,0.0,3.850375652313232,3.8504035472869873,9.892351044982206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.1806640625,0.0,1851.5894775390625,1895.4371337890625,0.0,3781.949462890625,0.963813543319702,1.0,0.0,3.0,1.0,0.0
18193200,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8003624081611633,0.4013842940330505,0.3651108145713806,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9511951208114624,0.6713242530822754,0.6371957063674927,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8591377139091492,0.5031569600105286,0.3541854321956634,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8225584626197815,0.4372974634170532,0.4180132448673248,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6790831685066223,0.2423853278160095,1.1144031286239624,285.01336669921875,284.95001220703125,301.6272888183594,292.43701171875,298.5506286621094,297.2314453125,285.01239013671875,1.0,0.6723126173019409,0.3974615037441253,0.3974615037441253,1.0,1.0,-3.4693636894226074,1.040062665939331,2.4293007850646973,0.2580815255641937,0.997734546661377,0.997734546661377,0.0,229.81344604492188,238.0,58495.94140625,0.0,3741.644775390625,1.0,279.4438781738281,283.0762939453125,295.4194030761719,299.1466979980469,293.1499938964844,293.1499938964844,279.1499938964844,33656.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410457611083984,1.0,0.0,0.0,3.850375652313232,3.8504035472869873,9.892351044982206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.1806640625,0.0,1851.5894775390625,1895.4371337890625,0.0,3781.949462890625,0.963813543319702,1.0,0.0,3.0,1.0,0.0
18193260,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7977537512779236,0.4010182619094848,0.3652280867099762,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9482367634773254,0.6717599034309387,0.6380876302719116,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8575438857078552,0.5048561692237854,0.355670154094696,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8207138180732727,0.4380711913108825,0.4191234707832336,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6770604252815247,0.2424482554197311,1.115994215011597,284.8897399902344,284.95001220703125,301.6070861816406,292.40045166015625,298.5374755859375,297.2262878417969,284.8913879394531,1.0,0.6747599840164185,0.3964432775974273,0.3964432775974273,1.0,1.0,-3.475623607635498,1.0392128229141235,2.436410903930664,0.2561132609844208,0.8913657665252686,0.8913657665252686,0.0,233.1209411621093,241.0,59303.83984375,0.0,3776.701904296875,1.0,279.1559753417969,282.9298095703125,295.4305725097656,299.2745361328125,293.1499938964844,293.1499938964844,279.45001220703125,38760.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508079290390016,1.0,0.0,0.0,3.7534351348876953,3.753462791442871,9.40050313147367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.51513671875,0.0,1767.3720703125,1895.4371337890625,0.0,3870.23779296875,0.9453047513961792,1.0,0.0,3.0,1.0,0.0
18193320,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7977537512779236,0.4010182619094848,0.3652280867099762,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9482367634773254,0.6717599034309387,0.6380876302719116,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8575438857078552,0.5048561692237854,0.355670154094696,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8207138180732727,0.4380711913108825,0.4191234707832336,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6770604252815247,0.2424482554197311,1.115994215011597,284.8897399902344,284.95001220703125,301.6070861816406,292.40045166015625,298.5374755859375,297.2262878417969,284.8913879394531,1.0,0.6747599840164185,0.3964432775974273,0.3964432775974273,1.0,1.0,-3.475623607635498,1.0392128229141235,2.436410903930664,0.2561132609844208,0.8913657665252686,0.8913657665252686,0.0,233.1209411621093,241.0,59303.83984375,0.0,3776.701904296875,1.0,279.1559753417969,282.9298095703125,295.4305725097656,299.2745361328125,293.1499938964844,293.1499938964844,279.45001220703125,38760.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508079290390016,1.0,0.0,0.0,3.7534351348876953,3.753462791442871,9.40050313147367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.51513671875,0.0,1767.3720703125,1895.4371337890625,0.0,3870.23779296875,0.9453047513961792,1.0,0.0,3.0,1.0,0.0
18193380,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7958641648292542,0.4016770124435425,0.3655952215194702,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.946099579334259,0.6733255982398987,0.6392804980278015,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8566890358924866,0.5076000094413757,0.3574059307575226,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8194367289543152,0.4395434558391571,0.4203604161739349,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6755481362342834,0.2429042905569076,1.1177775859832764,285.0129699707031,284.95001220703125,301.5873107910156,292.3641662597656,298.53106689453125,297.2303771972656,285.0119934082031,1.0,0.6771687865257263,0.3954250514507293,0.3954250514507293,1.0,1.0,-3.483210563659668,1.038815975189209,2.444394588470459,0.2540346384048462,0.99691504240036,0.99691504240036,0.0,235.9291076660156,244.0,58477.66796875,0.0,3812.228759765625,1.0,279.4438781738281,283.07647705078125,295.3462219238281,299.07147216796875,293.1499938964844,293.1499938964844,279.1499938964844,33668.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435960650444032,1.0,0.0,0.0,3.848975896835327,3.849003791809082,9.885159215627937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.921875,0.0,1849.8536376953125,1895.4371337890625,0.0,3805.09130859375,0.9635001420974731,1.0,0.0,3.0,1.0,0.0
18193440,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7958641648292542,0.4016770124435425,0.3655952215194702,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.946099579334259,0.6733255982398987,0.6392804980278015,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8566890358924866,0.5076000094413757,0.3574059307575226,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8194367289543152,0.4395434558391571,0.4203604161739349,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6755481362342834,0.2429042905569076,1.1177775859832764,285.0129699707031,284.95001220703125,301.5873107910156,292.3641662597656,298.53106689453125,297.2303771972656,285.0119934082031,1.0,0.6771687865257263,0.3954250514507293,0.3954250514507293,1.0,1.0,-3.483210563659668,1.038815975189209,2.444394588470459,0.2540346384048462,0.99691504240036,0.99691504240036,0.0,235.9291076660156,244.0,58477.66796875,0.0,3812.228759765625,1.0,279.4438781738281,283.07647705078125,295.3462219238281,299.07147216796875,293.1499938964844,293.1499938964844,279.1499938964844,33668.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435960650444032,1.0,0.0,0.0,3.848975896835327,3.849003791809082,9.885159215627937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.921875,0.0,1849.8536376953125,1895.4371337890625,0.0,3805.09130859375,0.9635001420974731,1.0,0.0,3.0,1.0,0.0
18193500,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7949897646903992,0.4015848934650421,0.3658390939235687,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9451050758361816,0.6736652851104736,0.6399639844894409,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8563214540481567,0.5085745453834534,0.3583210110664367,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8188565373420715,0.4399898648262024,0.4210401773452759,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6748759746551514,0.2429905235767364,1.118955373764038,284.879150390625,284.95001220703125,301.5776062011719,292.3461303710937,298.5255126953125,297.22900390625,284.8759155273437,1.0,0.6784425377845764,0.3949159383773803,0.3949159383773803,1.0,1.0,-3.48766827583313,1.0388299226760864,2.448838472366333,0.2532041072845459,0.9070057272911072,0.9070057272911072,0.0,237.3594207763672,244.0,59494.20703125,0.0,3831.845703125,1.0,279.1933288574219,282.91522216796875,295.3844909667969,299.2746887207031,293.1499938964844,293.1499938964844,279.1499938964844,36986.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504588842391968,1.0,0.0,0.0,3.828925371170044,3.828953504562378,9.78243747340457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.861328125,0.0,1849.8824462890625,1895.4371337890625,0.0,3867.095458984375,0.9595252871513368,1.0,0.0,3.0,1.0,0.0
18193560,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7932968139648438,0.4012462794780731,0.3656461238861084,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9431785345077516,0.6737196445465088,0.6401413083076477,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8552038669586182,0.5093371272087097,0.358924001455307,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8176003694534302,0.4402300119400024,0.4213820397853851,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.673581063747406,0.2429358065128326,1.1192255020141602,284.8901062011719,284.95001220703125,301.5679931640625,292.3281555175781,298.51824951171875,297.2252197265625,284.8917541503906,1.0,0.6795583963394165,0.3944181799888611,0.3944181799888611,1.0,1.0,-3.489114761352539,1.0378462076187134,2.451268434524536,0.2520142197608948,0.8910002112388611,0.8910002112388611,0.0,239.2376251220703,247.0,59281.5390625,0.0,3846.65185546875,1.0,279.1563720703125,282.9308776855469,295.3578491210937,299.199462890625,293.1499938964844,293.1499938964844,279.45001220703125,38732.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532779455184937,1.0,0.0,0.0,3.751403331756592,3.751430988311768,9.390328727931774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.46875,0.0,1764.6116943359375,1895.4371337890625,0.0,3892.444091796875,0.9449031352996826,1.0,0.0,3.0,1.0,0.0
18193620,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7914437651634216,0.4018480777740478,0.3659649491310119,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9410632848739624,0.6752198934555054,0.6412806510925293,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8544229865074158,0.5121053457260132,0.3606799244880676,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8163282871246338,0.4416285157203674,0.4225499331951141,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6721096634864807,0.2433616816997528,1.120880365371704,285.0125732421875,284.95001220703125,301.5492248535156,292.29254150390625,298.51220703125,297.22918701171875,285.0115966796875,1.0,0.6819116473197937,0.3934226930141449,0.3934226930141449,1.0,1.0,-3.496365785598755,1.0373715162277222,2.458994150161743,0.2499203383922577,0.995940923690796,0.995940923690796,0.0,242.0440673828125,250.0,58450.48828125,0.0,3881.59326171875,1.0,279.4438781738281,283.0768127441406,295.2743225097656,298.9968566894531,293.1499938964844,293.1499938964844,279.1499938964844,33673.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460273385047911,1.0,0.0,0.0,3.846824407577514,3.8468520641326895,9.87411112873815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8603515625,0.0,1847.0904541015625,1895.4371337890625,0.0,3827.103515625,0.9630099534988404,1.0,0.0,3.0,1.0,0.0
18193680,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7914437651634216,0.4018480777740478,0.3659649491310119,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9410632848739624,0.6752198934555054,0.6412806510925293,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8544229865074158,0.5121053457260132,0.3606799244880676,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8163282871246338,0.4416285157203674,0.4225499331951141,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6721096634864807,0.2433616816997528,1.120880365371704,285.0125732421875,284.95001220703125,301.5492248535156,292.29254150390625,298.51220703125,297.22918701171875,285.0115966796875,1.0,0.6819116473197937,0.3934226930141449,0.3934226930141449,1.0,1.0,-3.496365785598755,1.0373715162277222,2.458994150161743,0.2499203383922577,0.995940923690796,0.995940923690796,0.0,242.0440673828125,250.0,58450.48828125,0.0,3881.59326171875,1.0,279.4438781738281,283.0768127441406,295.2743225097656,298.9968566894531,293.1499938964844,293.1499938964844,279.1499938964844,33673.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460273385047911,1.0,0.0,0.0,3.846824407577514,3.8468520641326895,9.87411112873815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8603515625,0.0,1847.0904541015625,1895.4371337890625,0.0,3827.103515625,0.9630099534988404,1.0,0.0,3.0,1.0,0.0
18193740,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7889265418052673,0.4013603329658508,0.3659670352935791,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.93816477060318,0.6755362153053284,0.6420732736587524,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530202507972717,0.513856828212738,0.3622101843357086,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8144990801811218,0.4422392845153808,0.4235031008720398,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6701963543891907,0.2433629035949707,1.1222000122070312,284.8899230957031,284.95001220703125,301.531005859375,292.2572937011719,298.4996643066406,297.2239074707031,284.8915405273437,1.0,0.6842442750930786,0.3924272060394287,0.3924272060394287,1.0,1.0,-3.5019073486328125,1.0362873077392578,2.4656200408935547,0.2478536963462829,0.890039324760437,0.890039324760437,0.0,245.35606384277344,253.0,59249.19921875,0.0,3915.3525390625,1.0,279.156005859375,282.9313659667969,295.2869567871094,299.1253967285156,293.1499938964844,293.1499938964844,279.45001220703125,38786.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556955099105836,1.0,0.0,0.0,3.7484805583953857,3.7485082149505615,9.375701779390512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.60498046875,0.0,1761.3690185546875,1895.4371337890625,0.0,3914.123779296875,0.9442047476768494,1.0,0.0,3.0,1.0,0.0
18193800,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7889265418052673,0.4013603329658508,0.3659670352935791,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.93816477060318,0.6755362153053284,0.6420732736587524,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530202507972717,0.513856828212738,0.3622101843357086,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8144990801811218,0.4422392845153808,0.4235031008720398,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6701963543891907,0.2433629035949707,1.1222000122070312,284.8899230957031,284.95001220703125,301.531005859375,292.2572937011719,298.4996643066406,297.2239074707031,284.8915405273437,1.0,0.6842442750930786,0.3924272060394287,0.3924272060394287,1.0,1.0,-3.5019073486328125,1.0362873077392578,2.4656200408935547,0.2478536963462829,0.890039324760437,0.890039324760437,0.0,245.35606384277344,253.0,59249.19921875,0.0,3915.3525390625,1.0,279.156005859375,282.9313659667969,295.2869567871094,299.1253967285156,293.1499938964844,293.1499938964844,279.45001220703125,38786.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556955099105836,1.0,0.0,0.0,3.7484805583953857,3.7485082149505615,9.375701779390512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.60498046875,0.0,1761.3690185546875,1895.4371337890625,0.0,3914.123779296875,0.9442047476768494,1.0,0.0,3.0,1.0,0.0
18193860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7871039509773254,0.4019056260585785,0.3662350177764892,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.936063587665558,0.6769593358039856,0.6431396007537842,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8523026704788208,0.5166524648666382,0.3639826774597168,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8132212162017822,0.4435651004314422,0.4246016144752502,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6687613725662231,0.2437607496976852,1.12372624874115,285.01220703125,284.95001220703125,301.5133972167969,292.2225341796875,298.4940795898437,297.2278137207031,285.0112609863281,1.0,0.6865395903587341,0.3914723694324493,0.3914723694324493,1.0,1.0,-3.508791446685791,1.0357768535614014,2.4730145931243896,0.2457887977361679,0.9947375655174256,0.9947375655174256,0.0,248.1619415283203,256.0,58415.5234375,0.0,3949.609375,1.0,279.44384765625,283.07733154296875,295.20391845703125,298.92315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33677.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483433961868286,1.0,0.0,0.0,3.8439419269561768,3.843969583511353,9.859318197413811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1318359375,0.0,1843.3687744140625,1895.4371337890625,0.0,3848.02587890625,0.9623510241508484,1.0,0.0,3.0,1.0,0.0
18193920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7871039509773254,0.4019056260585785,0.3662350177764892,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.936063587665558,0.6769593358039856,0.6431396007537842,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8523026704788208,0.5166524648666382,0.3639826774597168,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8132212162017822,0.4435651004314422,0.4246016144752502,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6687613725662231,0.2437607496976852,1.12372624874115,285.01220703125,284.95001220703125,301.5133972167969,292.2225341796875,298.4940795898437,297.2278137207031,285.0112609863281,1.0,0.6865395903587341,0.3914723694324493,0.3914723694324493,1.0,1.0,-3.508791446685791,1.0357768535614014,2.4730145931243896,0.2457887977361679,0.9947375655174256,0.9947375655174256,0.0,248.1619415283203,256.0,58415.5234375,0.0,3949.609375,1.0,279.44384765625,283.07733154296875,295.20391845703125,298.92315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33677.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483433961868286,1.0,0.0,0.0,3.8439419269561768,3.843969583511353,9.859318197413811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1318359375,0.0,1843.3687744140625,1895.4371337890625,0.0,3848.02587890625,0.9623510241508484,1.0,0.0,3.0,1.0,0.0
18193980,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7846363186836243,0.4013603627681732,0.3661860227584839,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.933197021484375,0.6771944165229797,0.6438572406768799,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8509820103645325,0.5184268951416016,0.3655292689800262,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8113887310028076,0.4440987706184387,0.4254839718341827,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6669033169746399,0.2437349110841751,1.1249266862869265,284.8901672363281,284.95001220703125,301.4964294433594,292.1883239746094,298.4820251464844,297.22247314453125,284.89178466796875,1.0,0.688814640045166,0.3905175328254699,0.3905175328254699,1.0,1.0,-3.513972520828247,1.0346671342849731,2.4793052673339844,0.2437608689069748,0.8892111778259277,0.8892111778259277,0.0,251.47398376464844,259.0,59210.56640625,0.0,3982.66162109375,1.0,279.156005859375,282.9324645996094,295.2176818847656,299.0525817871094,293.1499938964844,293.1499938964844,279.45001220703125,38796.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579572677612304,1.0,0.0,0.0,3.744965314865112,3.744992971420288,9.358125794278748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.13232421875,0.0,1757.0489501953125,1895.4371337890625,0.0,3934.35595703125,0.9434183239936828,1.0,0.0,3.0,1.0,0.0
18194040,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7846363186836243,0.4013603627681732,0.3661860227584839,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.933197021484375,0.6771944165229797,0.6438572406768799,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8509820103645325,0.5184268951416016,0.3655292689800262,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8113887310028076,0.4440987706184387,0.4254839718341827,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6669033169746399,0.2437349110841751,1.1249266862869265,284.8901672363281,284.95001220703125,301.4964294433594,292.1883239746094,298.4820251464844,297.22247314453125,284.89178466796875,1.0,0.688814640045166,0.3905175328254699,0.3905175328254699,1.0,1.0,-3.513972520828247,1.0346671342849731,2.4793052673339844,0.2437608689069748,0.8892111778259277,0.8892111778259277,0.0,251.47398376464844,259.0,59210.56640625,0.0,3982.66162109375,1.0,279.156005859375,282.9324645996094,295.2176818847656,299.0525817871094,293.1499938964844,293.1499938964844,279.45001220703125,38796.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579572677612304,1.0,0.0,0.0,3.744965314865112,3.744992971420288,9.358125794278748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.13232421875,0.0,1757.0489501953125,1895.4371337890625,0.0,3934.35595703125,0.9434183239936828,1.0,0.0,3.0,1.0,0.0
18194100,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7833728790283203,0.4014979302883148,0.3660928905010223,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9317300319671632,0.6777438521385193,0.6441197395324707,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8503175377845764,0.5197425484657288,0.3662741184234619,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8104308247566223,0.44463711977005,0.4258438348770141,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6659281849861145,0.2438587397336959,1.1252124309539795,285.0138854980469,284.95001220703125,301.4882202148437,292.1714172363281,298.47857666015625,297.2232971191406,285.0159606933594,1.0,0.6898651123046875,0.3900401294231415,0.3900401294231415,1.0,1.0,-3.515841484069824,1.0338729619979858,2.481968641281128,0.2425130605697631,0.9728546738624572,0.9728546738624572,0.0,253.0874786376953,259.0,58292.94921875,0.0,3997.136474609375,1.0,279.40362548828125,283.0802917480469,295.14532470703125,298.820556640625,293.1499938964844,293.1499938964844,279.45001220703125,34606.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523455500602722,1.0,0.0,0.0,3.7815310955047607,3.7815582752227774,9.541763574816289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.75,0.0,1770.6400146484375,1895.4371337890625,0.0,3884.068115234375,0.9502576589584352,1.0,0.0,3.0,1.0,0.0
18194160,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7828367948532104,0.4018407762050628,0.3663977980613708,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9311098456382751,0.6785305738449097,0.6448437571525574,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8503226041793823,0.5212518572807312,0.3673209547996521,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8100908994674683,0.4453444480895996,0.4265080094337463,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6655025482177734,0.2441054582595825,1.1263335943222046,285.0121154785156,284.95001220703125,301.4801940917969,292.1546630859375,298.476806640625,297.22625732421875,285.0111389160156,1.0,0.6910529732704163,0.3895686566829681,0.3895686566829681,1.0,1.0,-3.5204827785491943,1.0340254306793213,2.486457347869873,0.241629958152771,0.9934951663017272,0.9934951663017272,0.0,254.2819061279297,262.0,58373.4765625,0.0,4016.205322265625,1.0,279.4439697265625,283.07818603515625,295.13543701171875,298.8508605957031,293.1499938964844,293.1499938964844,279.1499938964844,33670.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950532853603363,1.0,0.0,0.0,3.84047532081604,3.840502977371216,9.84154326033604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.427734375,0.0,1838.8074951171875,1895.4371337890625,0.0,3867.760986328125,0.9615784287452698,1.0,0.0,3.0,1.0,0.0
