time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194220,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7804176211357117,0.4012355208396911,0.3662956058979034,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9282864928245544,0.6786803007125854,0.6454828381538391,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8490838408470154,0.5230554938316345,0.3688886165618896,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.808242678642273,0.4457972645759582,0.4273160398006439,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6637007594108582,0.2440547347068786,1.1274243593215942,284.8904724121094,284.95001220703125,301.4646911621094,292.1216735839844,298.4652404785156,297.2209167480469,284.8920593261719,1.0,0.6932708024978638,0.3886257112026214,0.3886257112026214,1.0,1.0,-3.525309562683105,1.032809495925903,2.492500066757202,0.2395564466714859,0.8882787227630615,0.8882787227630615,0.0,257.59149169921875,250.0,59165.59375,0.0,4048.52490234375,1.0,279.1560363769531,282.9337463378906,295.1507263183594,298.98162841796875,293.1499938964844,293.1499938964844,279.45001220703125,38805.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600865840911864,1.0,0.0,0.0,3.740895748138428,3.740923404693604,9.337798587694124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.560546875,0.0,1752.0416259765625,1895.4371337890625,0.0,3953.357421875,0.9425063729286194,1.0,0.0,3.0,1.0,0.0
18194280,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7804176211357117,0.4012355208396911,0.3662956058979034,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9282864928245544,0.6786803007125854,0.6454828381538391,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8490838408470154,0.5230554938316345,0.3688886165618896,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.808242678642273,0.4457972645759582,0.4273160398006439,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6637007594108582,0.2440547347068786,1.1274243593215942,284.8904724121094,284.95001220703125,301.4646911621094,292.1216735839844,298.4652404785156,297.2209167480469,284.8920593261719,1.0,0.6932708024978638,0.3886257112026214,0.3886257112026214,1.0,1.0,-3.525309562683105,1.032809495925903,2.492500066757202,0.2395564466714859,0.8882787227630615,0.8882787227630615,0.0,257.59149169921875,250.0,59165.59375,0.0,4048.52490234375,1.0,279.1560363769531,282.9337463378906,295.1507263183594,298.98162841796875,293.1499938964844,293.1499938964844,279.45001220703125,38805.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600865840911864,1.0,0.0,0.0,3.740895748138428,3.740923404693604,9.337798587694124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.560546875,0.0,1752.0416259765625,1895.4371337890625,0.0,3953.357421875,0.9425063729286194,1.0,0.0,3.0,1.0,0.0
18194340,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7837121486663818,0.401673287153244,0.3662113547325134,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9332002401351928,0.6799377799034119,0.6461296081542969,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8537521362304688,0.525931715965271,0.37051522731781,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8120198249816895,0.4469738006591797,0.4280034899711609,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6666139364242554,0.244416281580925,1.1274813413619995,285.0098876953125,284.95001220703125,301.45001220703125,292.08935546875,298.4604797363281,297.2248229980469,285.0091857910156,1.0,0.6913092732429504,0.3876827955245971,0.3876827955245971,1.0,1.0,-3.52883243560791,1.0311568975448608,2.49767541885376,0.2371168136596679,0.9904884099960328,0.9904884099960328,0.0,253.37567138671875,238.0,58298.0859375,0.0,4032.226806640625,1.0,279.44293212890625,283.0777893066406,295.07037353515625,298.7804260253906,293.1499938964844,293.1499938964844,279.1499938964844,33754.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525913000106812,1.0,0.0,0.0,3.8343214988708496,3.8343491554260254,9.810030405787984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.505859375,0.0,1831.4935302734373,1895.4371337890625,0.0,3886.276123046875,0.9604384303092957,1.0,0.0,3.0,1.0,0.0
18194400,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7837121486663818,0.401673287153244,0.3662113547325134,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9332002401351928,0.6799377799034119,0.6461296081542969,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8537521362304688,0.525931715965271,0.37051522731781,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8120198249816895,0.4469738006591797,0.4280034899711609,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6666139364242554,0.244416281580925,1.1274813413619995,285.0098876953125,284.95001220703125,301.45001220703125,292.08935546875,298.4604797363281,297.2248229980469,285.0091857910156,1.0,0.6913092732429504,0.3876827955245971,0.3876827955245971,1.0,1.0,-3.52883243560791,1.0311568975448608,2.49767541885376,0.2371168136596679,0.9904884099960328,0.9904884099960328,0.0,253.37567138671875,238.0,58298.0859375,0.0,4032.226806640625,1.0,279.44293212890625,283.0777893066406,295.07037353515625,298.7804260253906,293.1499938964844,293.1499938964844,279.1499938964844,33754.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525913000106812,1.0,0.0,0.0,3.8343214988708496,3.8343491554260254,9.810030405787984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.505859375,0.0,1831.4935302734373,1895.4371337890625,0.0,3886.276123046875,0.9604384303092957,1.0,0.0,3.0,1.0,0.0
18194460,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.789466381072998,0.4010931551456451,0.365704596042633,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9414937496185304,0.6800482869148254,0.6462885737419128,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.861129641532898,0.5278353691101074,0.3718231916427612,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8181509375572205,0.4474035203456878,0.4283484816551208,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.67177814245224,0.2444149255752563,1.1266975402832031,284.8890991210937,284.95001220703125,301.4385986328125,292.0585327148437,298.450439453125,297.2201232910156,284.89068603515625,1.0,0.6874799728393555,0.3867588639259338,0.3867588639259338,1.0,1.0,-3.5294713973999023,1.028573751449585,2.5008974075317383,0.2346010655164718,0.8845376968383789,0.8845376968383789,0.0,245.7683563232422,226.0,59021.22265625,0.0,3988.029052734375,1.0,279.1560974121094,282.9351806640625,295.0859680175781,298.9076538085937,293.1499938964844,293.1499938964844,279.45001220703125,38949.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617880582809448,1.0,0.0,0.0,3.7303428649902335,3.730370283126831,9.285189435104256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.01953125,0.0,1740.03076171875,1895.4371337890625,0.0,3968.508544921875,0.9402250051498412,1.0,0.0,3.0,1.0,0.0
18194520,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.789466381072998,0.4010931551456451,0.365704596042633,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9414937496185304,0.6800482869148254,0.6462885737419128,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.861129641532898,0.5278353691101074,0.3718231916427612,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8181509375572205,0.4474035203456878,0.4283484816551208,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.67177814245224,0.2444149255752563,1.1266975402832031,284.8890991210937,284.95001220703125,301.4385986328125,292.0585327148437,298.450439453125,297.2201232910156,284.89068603515625,1.0,0.6874799728393555,0.3867588639259338,0.3867588639259338,1.0,1.0,-3.5294713973999023,1.028573751449585,2.5008974075317383,0.2346010655164718,0.8845376968383789,0.8845376968383789,0.0,245.7683563232422,226.0,59021.22265625,0.0,3988.029052734375,1.0,279.1560974121094,282.9351806640625,295.0859680175781,298.9076538085937,293.1499938964844,293.1499938964844,279.45001220703125,38949.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617880582809448,1.0,0.0,0.0,3.7303428649902335,3.730370283126831,9.285189435104256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.01953125,0.0,1740.03076171875,1895.4371337890625,0.0,3968.508544921875,0.9402250051498412,1.0,0.0,3.0,1.0,0.0
18194580,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7979925274848938,0.4015950560569763,0.3654603958129883,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9530039429664612,0.6813030242919922,0.6467027068138123,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8715741634368896,0.5308613181114197,0.3733814060688019,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8266426920890808,0.4485981166362762,0.4288202822208404,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6792803406715393,0.2448741346597671,1.1260771751403809,285.0081481933594,284.95001220703125,301.4327697753906,292.0298767089844,298.4489440917969,297.2249755859375,285.0074462890625,1.0,0.682640790939331,0.3858349323272705,0.3858349323272705,1.0,1.0,-3.5313608646392822,1.0264198780059814,2.504940986633301,0.231969729065895,0.9853612184524536,0.9853612184524536,0.0,235.6710968017578,214.0,58143.17578125,0.0,3932.009765625,1.0,279.4428405761719,283.0790710449219,295.00860595703125,298.7073059082031,293.1499938964844,293.1499938964844,279.1499938964844,33795.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538107514381408,1.0,0.0,0.0,3.822648048400879,3.822675704956055,9.75038801698247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.2236328125,0.0,1816.7430419921875,1895.4371337890625,0.0,3897.226806640625,0.9577970504760742,1.0,0.0,3.0,1.0,0.0
18194640,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7979925274848938,0.4015950560569763,0.3654603958129883,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9530039429664612,0.6813030242919922,0.6467027068138123,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8715741634368896,0.5308613181114197,0.3733814060688019,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8266426920890808,0.4485981166362762,0.4288202822208404,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6792803406715393,0.2448741346597671,1.1260771751403809,285.0081481933594,284.95001220703125,301.4327697753906,292.0298767089844,298.4489440917969,297.2249755859375,285.0074462890625,1.0,0.682640790939331,0.3858349323272705,0.3858349323272705,1.0,1.0,-3.5313608646392822,1.0264198780059814,2.504940986633301,0.231969729065895,0.9853612184524536,0.9853612184524536,0.0,235.6710968017578,214.0,58143.17578125,0.0,3932.009765625,1.0,279.4428405761719,283.0790710449219,295.00860595703125,298.7073059082031,293.1499938964844,293.1499938964844,279.1499938964844,33795.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538107514381408,1.0,0.0,0.0,3.822648048400879,3.822675704956055,9.75038801698247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.2236328125,0.0,1816.7430419921875,1895.4371337890625,0.0,3897.226806640625,0.9577970504760742,1.0,0.0,3.0,1.0,0.0
18194700,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8029201030731201,0.401440680027008,0.3653834164142608,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.959346354007721,0.6814868450164795,0.6469672322273254,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8775873184204102,0.5319749116897583,0.3741934895515442,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8314944505691528,0.4489139914512634,0.4291059672832489,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6836773157119751,0.2449817955493927,1.126050591468811,284.8765869140625,284.95001220703125,301.4317932128906,292.0163269042969,298.4464111328125,297.22412109375,284.8737487792969,1.0,0.6800790429115295,0.3853729665279388,0.3853729665279388,1.0,1.0,-3.5328822135925293,1.0255255699157717,2.507356643676758,0.2308524698019027,0.8955884575843811,0.8955884575843811,0.0,230.2451934814453,214.0,59108.71484375,0.0,3903.150390625,1.0,279.1937866210937,282.9209289550781,295.05078125,298.91119384765625,293.1499938964844,293.1499938964844,279.1499938964844,37295.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602444171905518,1.0,0.0,0.0,3.798052072525024,3.7980802059173584,9.625318853068163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.1513671875,0.0,1812.52392578125,1895.4371337890625,0.0,3954.76416015625,0.9526052474975586,1.0,0.0,3.0,1.0,0.0
18194760,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8073441386222839,0.4010722637176513,0.3648901879787445,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.965015470981598,0.6814102530479431,0.6467376947402954,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8832292556762695,0.5329068899154663,0.3746998608112335,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8360099196434021,0.4490417838096618,0.4290604293346405,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6877540349960327,0.2449680268764495,1.1251658201217651,284.8907165527344,284.95001220703125,301.4320983886719,292.00323486328125,298.442626953125,297.220947265625,284.8923034667969,1.0,0.6772717237472534,0.3849581182003021,0.3849581182003021,1.0,1.0,-3.531506299972534,1.0237975120544434,2.507708787918091,0.2295141518115997,0.8815588355064392,0.8815588355064392,0.0,225.0788116455078,202.0,58856.0546875,0.0,3868.510498046875,1.0,279.15655517578125,282.9399108886719,295.0289001464844,298.8382568359375,293.1499938964844,293.1499938964844,279.45001220703125,38947.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626579284667968,1.0,0.0,0.0,3.715776443481445,3.715803861618042,9.212817531079054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.36328125,0.0,1722.02587890625,1895.4371337890625,0.0,3976.2431640625,0.937034547328949,1.0,0.0,3.0,1.0,0.0
18194820,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8183704018592834,0.4015926122665405,0.3646222054958343,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.978438436985016,0.6826440691947937,0.6470777988433838,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.897547721862793,0.536071240901947,0.3763082027435303,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8476145267486572,0.4502265453338623,0.4294719994068146,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6981486678123474,0.2455013692378997,1.124621868133545,285.008544921875,284.95001220703125,301.4362487792969,291.9784545898437,298.4449157714844,297.2265930175781,285.0078430175781,1.0,0.6716184020042419,0.3841283619403839,0.3841283619403839,1.0,1.0,-3.533358097076416,1.0219053030014038,2.5114529132843018,0.2271523624658584,0.9820843935012816,0.9820843935012816,0.0,213.42616271972656,190.0,58003.828125,0.0,3802.91064453125,1.0,279.4427490234375,283.08184814453125,294.9563293457031,298.6441955566406,293.1499938964844,293.1499938964844,279.1499938964844,33746.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545308947563172,1.0,0.0,0.0,3.810520648956299,3.810548067092896,9.68861968431156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.1796875,0.0,1800.7977294921875,1895.4371337890625,0.0,3903.686767578125,0.9549903869628906,1.0,0.0,3.0,1.0,0.0
18194880,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8183704018592834,0.4015926122665405,0.3646222054958343,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.978438436985016,0.6826440691947937,0.6470777988433838,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.897547721862793,0.536071240901947,0.3763082027435303,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8476145267486572,0.4502265453338623,0.4294719994068146,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6981486678123474,0.2455013692378997,1.124621868133545,285.008544921875,284.95001220703125,301.4362487792969,291.9784545898437,298.4449157714844,297.2265930175781,285.0078430175781,1.0,0.6716184020042419,0.3841283619403839,0.3841283619403839,1.0,1.0,-3.533358097076416,1.0219053030014038,2.5114529132843018,0.2271523624658584,0.9820843935012816,0.9820843935012816,0.0,213.42616271972656,190.0,58003.828125,0.0,3802.91064453125,1.0,279.4427490234375,283.08184814453125,294.9563293457031,298.6441955566406,293.1499938964844,293.1499938964844,279.1499938964844,33746.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545308947563172,1.0,0.0,0.0,3.810520648956299,3.810548067092896,9.68861968431156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.1796875,0.0,1800.7977294921875,1895.4371337890625,0.0,3903.686767578125,0.9549903869628906,1.0,0.0,3.0,1.0,0.0
18194940,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8295738697052002,0.401056557893753,0.3640113770961761,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9910476803779602,0.6827682256698608,0.6470863819122314,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9133720993995668,0.5383332371711731,0.377738744020462,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8602961301803589,0.450624018907547,0.4296451508998871,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7092108726501465,0.2456507831811905,1.1238266229629517,284.8918762207031,284.95001220703125,301.4448547363281,291.9554138183594,298.4418029785156,297.2230224609375,284.8934326171875,1.0,0.6658079624176025,0.3832986056804657,0.3832986056804657,1.0,1.0,-3.533616781234741,1.0194646120071411,2.5141520500183105,0.2248509526252746,0.8794092535972595,0.8794092535972595,0.0,202.030502319336,178.0,58723.66015625,0.0,3734.80322265625,1.0,279.1562805175781,282.94305419921875,294.98101806640625,298.7802734375,293.1499938964844,293.1499938964844,279.45001220703125,38955.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633748531341552,1.0,0.0,0.0,3.704114198684693,3.70414137840271,9.155077123068622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.62060546875,0.0,1707.7760009765625,1895.4371337890625,0.0,3982.61181640625,0.9343320727348328,1.0,0.0,3.0,1.0,0.0
18195000,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8295738697052002,0.401056557893753,0.3640113770961761,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9910476803779602,0.6827682256698608,0.6470863819122314,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9133720993995668,0.5383332371711731,0.377738744020462,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8602961301803589,0.450624018907547,0.4296451508998871,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7092108726501465,0.2456507831811905,1.1238266229629517,284.8918762207031,284.95001220703125,301.4448547363281,291.9554138183594,298.4418029785156,297.2230224609375,284.8934326171875,1.0,0.6658079624176025,0.3832986056804657,0.3832986056804657,1.0,1.0,-3.533616781234741,1.0194646120071411,2.5141520500183105,0.2248509526252746,0.8794092535972595,0.8794092535972595,0.0,202.030502319336,178.0,58723.66015625,0.0,3734.80322265625,1.0,279.1562805175781,282.94305419921875,294.98101806640625,298.7802734375,293.1499938964844,293.1499938964844,279.45001220703125,38955.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633748531341552,1.0,0.0,0.0,3.704114198684693,3.70414137840271,9.155077123068622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.62060546875,0.0,1707.7760009765625,1895.4371337890625,0.0,3982.61181640625,0.9343320727348328,1.0,0.0,3.0,1.0,0.0
18195060,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8422859311103821,0.4015276730060577,0.3637316226959228,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.6842056512832642,0.6386853456497192,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.932669758796692,0.5417135953903198,0.379521369934082,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8748492002487183,0.4517276883125305,0.4300093650817871,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7207116484642029,0.2462071031332016,1.1235252618789673,285.0058898925781,284.95001220703125,301.4575500488281,291.9339599609375,298.447265625,297.2297058105469,285.0049133300781,1.0,0.6596643328666687,0.3825126588344574,0.3825126588344574,1.0,1.0,-3.531824350357056,1.0164954662322998,2.515328884124756,0.2219516336917877,0.9776492118835448,0.9776492118835448,0.0,190.6063690185547,166.0,57849.671875,0.0,3654.804443359375,1.0,279.44268798828125,283.0814819335937,294.9114685058594,298.5898132324219,293.1499938964844,293.1499938964844,279.1499938964844,33737.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551697969436646,1.0,0.0,0.0,3.8006691932678223,3.800696611404419,9.638588380767033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6416015625,0.0,1788.1534423828125,1895.4371337890625,0.0,3909.414306640625,0.9526782035827636,1.0,0.0,3.0,1.0,0.0
18195120,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8422859311103821,0.4015276730060577,0.3637316226959228,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.6842056512832642,0.6386853456497192,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.932669758796692,0.5417135953903198,0.379521369934082,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8748492002487183,0.4517276883125305,0.4300093650817871,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7207116484642029,0.2462071031332016,1.1235252618789673,285.0058898925781,284.95001220703125,301.4575500488281,291.9339599609375,298.447265625,297.2297058105469,285.0049133300781,1.0,0.6596643328666687,0.3825126588344574,0.3825126588344574,1.0,1.0,-3.531824350357056,1.0164954662322998,2.515328884124756,0.2219516336917877,0.9776492118835448,0.9776492118835448,0.0,190.6063690185547,166.0,57849.671875,0.0,3654.804443359375,1.0,279.44268798828125,283.0814819335937,294.9114685058594,298.5898132324219,293.1499938964844,293.1499938964844,279.1499938964844,33737.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551697969436646,1.0,0.0,0.0,3.8006691932678223,3.800696611404419,9.638588380767033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6416015625,0.0,1788.1534423828125,1895.4371337890625,0.0,3909.414306640625,0.9526782035827636,1.0,0.0,3.0,1.0,0.0
18195180,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8474888801574707,0.4008013308048248,0.3632267117500305,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.6878914833068848,0.6255796551704407,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9417062401771544,0.5439332127571106,0.3811605870723724,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8812143206596375,0.4519031345844269,0.4302763342857361,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7254089117050171,0.2462362498044967,1.1236435174942017,284.8841552734375,284.95001220703125,301.4739685058594,291.9139709472656,298.44873046875,297.2325744628906,284.885498046875,1.0,0.6508505344390869,0.3817267119884491,0.3817267119884491,1.0,1.0,-3.492854118347168,1.000791311264038,2.49206280708313,0.2222355753183365,0.8649745583534241,0.8649745583534241,0.0,184.80963134765625,154.0,58057.63671875,0.0,3550.47216796875,1.0,279.1571350097656,282.9423217773437,294.9331359863281,298.7001647949219,293.1499938964844,293.1499938964844,279.45001220703125,39465.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628238677978516,1.0,0.0,0.0,3.667234420776367,3.6672613620758057,8.973681246970955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.62451171875,0.0,1666.90771484375,1895.4371337890625,0.0,3977.7177734375,0.9262979030609132,1.0,0.0,3.0,1.0,0.0
18195240,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8474888801574707,0.4008013308048248,0.3632267117500305,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.6878914833068848,0.6255796551704407,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9417062401771544,0.5439332127571106,0.3811605870723724,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8812143206596375,0.4519031345844269,0.4302763342857361,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7254089117050171,0.2462362498044967,1.1236435174942017,284.8841552734375,284.95001220703125,301.4739685058594,291.9139709472656,298.44873046875,297.2325744628906,284.885498046875,1.0,0.6508505344390869,0.3817267119884491,0.3817267119884491,1.0,1.0,-3.492854118347168,1.000791311264038,2.49206280708313,0.2222355753183365,0.8649745583534241,0.8649745583534241,0.0,184.80963134765625,154.0,58057.63671875,0.0,3550.47216796875,1.0,279.1571350097656,282.9423217773437,294.9331359863281,298.7001647949219,293.1499938964844,293.1499938964844,279.45001220703125,39465.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628238677978516,1.0,0.0,0.0,3.667234420776367,3.6672613620758057,8.973681246970955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.62451171875,0.0,1666.90771484375,1895.4371337890625,0.0,3977.7177734375,0.9262979030609132,1.0,0.0,3.0,1.0,0.0
18195300,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.855887234210968,0.4008647501468658,0.3627943396568298,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.6910932064056396,0.6060678362846375,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.953523337841034,0.5455033183097839,0.3818587064743042,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8907442092895508,0.4522703289985657,0.430174857378006,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7323288917541504,0.2463931143283844,1.1226253509521484,284.99481201171875,284.95001220703125,301.4834899902344,291.9044494628906,298.4562683105469,297.2413330078125,284.9958190917969,1.0,0.6469284296035767,0.3813337683677673,0.3813337683677673,1.0,1.0,-3.4869942665100098,0.9979923963546752,2.489001989364624,0.2143674045801162,0.9351543188095092,0.9351543188095092,0.0,177.73458862304688,154.0,56939.89453125,0.0,3475.4267578125,1.0,279.4017944335937,283.0844421386719,294.8658752441406,298.4598693847656,293.1499938964844,293.1499938964844,279.45001220703125,35235.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955880343914032,1.0,0.0,0.0,3.689203977584839,3.68923020362854,9.081521739062736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.6884765625,0.0,1661.470947265625,1895.4371337890625,0.0,3915.779296875,0.9298439621925354,1.0,0.0,3.0,1.0,0.0
18195360,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8624171018600464,0.4010761380195617,0.3628051280975342,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.6951599717140198,0.5922377109527588,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.962270736694336,0.5472267270088196,0.3829127848148346,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8980334401130676,0.4527774155139923,0.4304531812667846,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7376185655593872,0.2466585338115692,1.1228423118591309,284.9816589355469,284.95001220703125,301.4937744140625,291.895263671875,298.4681396484375,297.25604248046875,284.9801025390625,1.0,0.6422705054283142,0.3811491429805755,0.3811491429805755,1.0,1.0,-3.4722354412078857,0.9924918413162231,2.479743480682373,0.2122014611959457,0.9397041201591492,0.9397041201591492,0.0,172.62977600097656,172.0,56731.71484375,0.0,3410.0126953125,1.0,279.4432373046875,283.076171875,294.8609313964844,298.478271484375,293.1499938964844,293.1499938964844,279.1499938964844,34520.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524111151695251,1.0,0.0,0.0,3.733879804611206,3.7339065074920654,9.30280577904341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.185546875,0.0,1710.52099609375,1895.4371337890625,0.0,3884.6572265625,0.9376652836799622,1.0,0.0,3.0,1.0,0.0
18195420,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8633853197097778,0.4005215167999267,0.3624818027019501,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.7016939520835876,0.5897098779678345,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.965251624584198,0.5497124195098877,0.3847568035125732,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8996416926383972,0.4530555009841919,0.4308532178401947,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7388319969177246,0.2468645423650741,1.123978614807129,284.8983154296875,284.95001220703125,301.5166015625,291.8777770996094,298.4869384765625,297.2751770019531,284.8998718261719,1.0,0.6427527666091919,0.3807799518108368,0.3807799518108368,1.0,1.0,-3.472819328308105,0.9916061758995056,2.481213092803955,0.2106192111968994,0.850324809551239,0.850324809551239,0.0,171.8236083984375,190.0,57163.23046875,0.0,3406.671142578125,1.0,279.1579284667969,282.97674560546875,294.8885498046875,298.5866394042969,293.1499938964844,293.1499938964844,279.45001220703125,39547.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582749605178832,1.0,0.0,0.0,3.5757620334625244,3.5757880210876465,8.531600315109245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.73583984375,0.0,1560.1146240234375,1895.4371337890625,0.0,3937.19384765625,0.9062616229057312,1.0,0.0,3.0,1.0,0.0
18195480,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8633853197097778,0.4005215167999267,0.3624818027019501,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.7016939520835876,0.5897098779678345,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.965251624584198,0.5497124195098877,0.3847568035125732,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8996416926383972,0.4530555009841919,0.4308532178401947,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7388319969177246,0.2468645423650741,1.123978614807129,284.8983154296875,284.95001220703125,301.5166015625,291.8777770996094,298.4869384765625,297.2751770019531,284.8998718261719,1.0,0.6427527666091919,0.3807799518108368,0.3807799518108368,1.0,1.0,-3.472819328308105,0.9916061758995056,2.481213092803955,0.2106192111968994,0.850324809551239,0.850324809551239,0.0,171.8236083984375,190.0,57163.23046875,0.0,3406.671142578125,1.0,279.1579284667969,282.97674560546875,294.8885498046875,298.5866394042969,293.1499938964844,293.1499938964844,279.45001220703125,39547.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582749605178832,1.0,0.0,0.0,3.5757620334625244,3.5757880210876465,8.531600315109245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.73583984375,0.0,1560.1146240234375,1895.4371337890625,0.0,3937.19384765625,0.9062616229057312,1.0,0.0,3.0,1.0,0.0
18195540,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8572668433189392,0.4010168313980102,0.3628416657447815,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.7055737972259521,0.6031687259674072,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9598823189735411,0.5533500909805298,0.3871951103210449,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8933730721473694,0.4541212320327759,0.4318088293075561,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7343247532844543,0.247533231973648,1.12715482711792,285.0182800292969,284.95001220703125,301.54205322265625,291.861328125,298.50347900390625,297.2882385253906,285.01824951171875,1.0,0.6491669416427612,0.3804107308387756,0.3804107308387756,1.0,1.0,-3.49731707572937,0.9986315369606018,2.498685359954834,0.2119185626506805,0.957005739212036,0.957005739212036,0.0,177.2228546142578,193.0,56752.16015625,0.0,3497.213134765625,1.0,279.4418334960937,283.11212158203125,294.8345642089844,298.4303894042969,293.1499938964844,293.1499938964844,279.1499938964844,33178.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491433501243592,1.0,0.0,0.0,3.696115970611572,3.6961421966552734,9.11558345251251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.89453125,0.0,1654.2421875,1895.4371337890625,0.0,3855.241455078125,0.9285386204719543,1.0,0.0,3.0,1.0,0.0
18195600,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8572668433189392,0.4010168313980102,0.3628416657447815,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.7055737972259521,0.6031687259674072,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9598823189735411,0.5533500909805298,0.3871951103210449,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8933730721473694,0.4541212320327759,0.4318088293075561,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7343247532844543,0.247533231973648,1.12715482711792,285.0182800292969,284.95001220703125,301.54205322265625,291.861328125,298.50347900390625,297.2882385253906,285.01824951171875,1.0,0.6491669416427612,0.3804107308387756,0.3804107308387756,1.0,1.0,-3.49731707572937,0.9986315369606018,2.498685359954834,0.2119185626506805,0.957005739212036,0.957005739212036,0.0,177.2228546142578,193.0,56752.16015625,0.0,3497.213134765625,1.0,279.4418334960937,283.11212158203125,294.8345642089844,298.4303894042969,293.1499938964844,293.1499938964844,279.1499938964844,33178.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491433501243592,1.0,0.0,0.0,3.696115970611572,3.6961421966552734,9.11558345251251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.89453125,0.0,1654.2421875,1895.4371337890625,0.0,3855.241455078125,0.9285386204719543,1.0,0.0,3.0,1.0,0.0
18195660,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.851407527923584,0.400360494852066,0.3627106547355652,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.7057397961616516,0.6157961487770081,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9546563625335692,0.5558376908302307,0.3892658352851867,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8874770402908325,0.4543200135231018,0.4324190020561218,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7300877571105957,0.2476681768894195,1.1293562650680542,284.9115905761719,284.95001220703125,301.56982421875,291.84576416015625,298.5004272460937,297.27520751953125,284.9130249023437,1.0,0.6543490290641785,0.3796540200710296,0.3796540200710296,1.0,1.0,-3.518242120742798,1.0032832622528076,2.5149588584899902,0.2122052609920501,0.872166633605957,0.872166633605957,0.0,182.3211975097656,196.0,57826.5703125,0.0,3578.37890625,1.0,279.1570129394531,282.9757080078125,294.87750244140625,298.6096496582031,293.1499938964844,293.1499938964844,279.45001220703125,38061.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959324061870575,1.0,0.0,0.0,3.617926836013794,3.617953062057495,8.733993581699906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.9541015625,0.0,1597.975830078125,1895.4371337890625,0.0,3946.557861328125,0.9142990112304688,1.0,0.0,3.0,1.0,0.0
18195720,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.851407527923584,0.400360494852066,0.3627106547355652,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.7057397961616516,0.6157961487770081,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9546563625335692,0.5558376908302307,0.3892658352851867,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8874770402908325,0.4543200135231018,0.4324190020561218,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7300877571105957,0.2476681768894195,1.1293562650680542,284.9115905761719,284.95001220703125,301.56982421875,291.84576416015625,298.5004272460937,297.27520751953125,284.9130249023437,1.0,0.6543490290641785,0.3796540200710296,0.3796540200710296,1.0,1.0,-3.518242120742798,1.0032832622528076,2.5149588584899902,0.2122052609920501,0.872166633605957,0.872166633605957,0.0,182.3211975097656,196.0,57826.5703125,0.0,3578.37890625,1.0,279.1570129394531,282.9757080078125,294.87750244140625,298.6096496582031,293.1499938964844,293.1499938964844,279.45001220703125,38061.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959324061870575,1.0,0.0,0.0,3.617926836013794,3.617953062057495,8.733993581699906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.9541015625,0.0,1597.975830078125,1895.4371337890625,0.0,3946.557861328125,0.9142990112304688,1.0,0.0,3.0,1.0,0.0
18195780,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8469988107681274,0.4005937874317169,0.36279296875,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.7058520913124084,0.6259625554084778,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.951009213924408,0.5592944622039795,0.3915480077266693,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8830033540725708,0.4551379680633545,0.4331083297729492,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7267908453941345,0.2480792254209518,1.1312741041183472,285.0221862792969,284.95001220703125,301.5994873046875,291.8310241699219,298.5028686523437,297.26934814453125,285.021484375,1.0,0.6589138507843018,0.3788972795009613,0.3788972795009613,1.0,1.0,-3.536450147628784,1.0069843530654907,2.529465675354004,0.2118776887655258,0.9786657094955444,0.9786657094955444,0.0,186.54278564453125,199.0,57378.59375,0.0,3648.46240234375,1.0,279.44219970703125,283.10272216796875,294.8177185058594,298.4565124511719,293.1499938964844,293.1499938964844,279.1499938964844,32861.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530423879623412,1.0,0.0,0.0,3.747773170471192,3.747799873352051,9.372163845000614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.8251953125,0.0,1714.9603271484375,1895.4371337890625,0.0,3890.32861328125,0.9400140047073364,1.0,0.0,3.0,1.0,0.0
18195840,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8469988107681274,0.4005937874317169,0.36279296875,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.7058520913124084,0.6259625554084778,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.951009213924408,0.5592944622039795,0.3915480077266693,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8830033540725708,0.4551379680633545,0.4331083297729492,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7267908453941345,0.2480792254209518,1.1312741041183472,285.0221862792969,284.95001220703125,301.5994873046875,291.8310241699219,298.5028686523437,297.26934814453125,285.021484375,1.0,0.6589138507843018,0.3788972795009613,0.3788972795009613,1.0,1.0,-3.536450147628784,1.0069843530654907,2.529465675354004,0.2118776887655258,0.9786657094955444,0.9786657094955444,0.0,186.54278564453125,199.0,57378.59375,0.0,3648.46240234375,1.0,279.44219970703125,283.10272216796875,294.8177185058594,298.4565124511719,293.1499938964844,293.1499938964844,279.1499938964844,32861.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530423879623412,1.0,0.0,0.0,3.747773170471192,3.747799873352051,9.372163845000614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.8251953125,0.0,1714.9603271484375,1895.4371337890625,0.0,3890.32861328125,0.9400140047073364,1.0,0.0,3.0,1.0,0.0
18195900,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8450273275375366,0.4002707600593567,0.3628266751766205,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.70538330078125,0.6306084394454956,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9494349956512452,0.5605624318122864,0.392683207988739,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.88103187084198,0.4552357196807861,0.4334717690944671,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7253341674804688,0.2481160312891006,1.1323001384735107,284.89129638671875,284.95001220703125,301.61492919921875,291.8238830566406,298.5010070800781,297.2619934082031,284.88836669921875,1.0,0.6610522270202637,0.3785189390182495,0.3785189390182495,1.0,1.0,-3.545120477676392,1.0086792707443235,2.5364413261413574,0.2117136865854263,0.8942165374755859,0.8942165374755859,0.0,188.5117645263672,199.0,58497.8671875,0.0,3681.81689453125,1.0,279.1952514648437,282.9423828125,294.8675842285156,298.6780700683594,293.1499938964844,293.1499938964844,279.1499938964844,36351.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604538083076476,1.0,0.0,0.0,3.7396419048309326,3.739668846130371,9.33153955884336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.68359375,0.0,1731.6727294921875,1895.4371337890625,0.0,3956.630126953125,0.9386885166168212,1.0,0.0,3.0,1.0,0.0
18195960,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8425261974334717,0.3997447192668915,0.3624476194381714,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.7045236825942993,0.6358575820922852,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9472379684448242,0.5616344809532166,0.393489122390747,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.87856125831604,0.4551338255405426,0.4334868490695953,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7234794497489929,0.2480131536722183,1.13234543800354,284.90289306640625,284.95001220703125,301.6307067871094,291.8169250488281,298.49688720703125,297.2521667480469,284.9043884277344,1.0,0.663021981716156,0.3779914975166321,0.3779914975166321,1.0,1.0,-3.5520238876342773,1.0093591213226318,2.542664766311645,0.2109168767929077,0.8829420208930969,0.8829420208930969,0.0,190.615234375,202.0,58427.2578125,0.0,3711.737060546875,1.0,279.1569519042969,282.9554748535156,294.8524169921875,298.62457275390625,293.1499938964844,293.1499938964844,279.45001220703125,38020.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638925194740297,1.0,0.0,0.0,3.6745991706848153,3.674625873565674,9.009760901790288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.19384765625,0.0,1664.8885498046875,1895.4371337890625,0.0,3987.207275390625,0.927025020122528,1.0,0.0,3.0,1.0,0.0
18196020,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.839019238948822,0.3998955190181732,0.3624084889888763,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.7037909030914307,0.6442497968673706,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9445841908454896,0.5650603771209717,0.3957110345363617,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8750340342521667,0.4558418989181518,0.4340267777442932,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7207621335983276,0.248314619064331,1.1335666179656982,285.0191345214844,284.95001220703125,301.66314697265625,291.8033447265625,298.4992370605469,297.2470397949219,285.0184631347656,1.0,0.6667932868003845,0.3769366443157196,0.3769366443157196,1.0,1.0,-3.566859722137451,1.0109829902648926,2.5558767318725586,0.2092384845018386,0.9895101189613342,0.9895101189613342,0.0,194.1822052001953,205.0,57863.28515625,0.0,3770.60693359375,1.0,279.44256591796875,283.0903015136719,294.7894897460937,298.4598693847656,293.1499938964844,293.1499938964844,279.1499938964844,33107.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574370384216307,1.0,0.0,0.0,3.792483329772949,3.792510509490967,9.59711428549781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.1279296875,0.0,1772.8602294921875,1895.4371337890625,0.0,3929.70654296875,0.9504171013832092,1.0,0.0,3.0,1.0,0.0
