time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196080,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.839019238948822,0.3998955190181732,0.3624084889888763,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.7037909030914307,0.6442497968673706,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9445841908454896,0.5650603771209717,0.3957110345363617,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8750340342521667,0.4558418989181518,0.4340267777442932,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7207621335983276,0.248314619064331,1.1335666179656982,285.0191345214844,284.95001220703125,301.66314697265625,291.8033447265625,298.4992370605469,297.2470397949219,285.0184631347656,1.0,0.6667932868003845,0.3769366443157196,0.3769366443157196,1.0,1.0,-3.566859722137451,1.0109829902648926,2.5558767318725586,0.2092384845018386,0.9895101189613342,0.9895101189613342,0.0,194.1822052001953,205.0,57863.28515625,0.0,3770.60693359375,1.0,279.44256591796875,283.0903015136719,294.7894897460937,298.4598693847656,293.1499938964844,293.1499938964844,279.1499938964844,33107.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574370384216307,1.0,0.0,0.0,3.792483329772949,3.792510509490967,9.59711428549781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.1279296875,0.0,1772.8602294921875,1895.4371337890625,0.0,3929.70654296875,0.9504171013832092,1.0,0.0,3.0,1.0,0.0
18196140,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8352916836738586,0.399011492729187,0.3620167672634125,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.7017317414283752,0.6527623534202576,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9416329264640808,0.5673968195915222,0.3976415693759918,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8713728785514832,0.4557763040065765,0.4343298375606537,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7179195880889893,0.2482031285762787,1.134307622909546,284.8983154296875,284.95001220703125,301.6964416503906,291.7901916503906,298.4952697753906,297.2330627441406,284.89990234375,1.0,0.6703469157218933,0.3758817911148071,0.3758817911148071,1.0,1.0,-3.5802133083343506,1.0120872259140017,2.56812596321106,0.2074861228466034,0.8902239203453064,0.8902239203453064,0.0,197.76914978027344,208.0,58898.8828125,0.0,3826.27783203125,1.0,279.15625,282.94171142578125,294.8240661621094,298.6250915527344,293.1499938964844,293.1499938964844,279.45001220703125,38172.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679018259048462,1.0,0.0,0.0,3.7167489528656006,3.716776132583618,9.217639558301016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.86181640625,0.0,1717.3194580078125,1895.4371337890625,0.0,4022.702392578125,0.9365885853767396,1.0,0.0,3.0,1.0,0.0
18196200,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8352916836738586,0.399011492729187,0.3620167672634125,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.7017317414283752,0.6527623534202576,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9416329264640808,0.5673968195915222,0.3976415693759918,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8713728785514832,0.4557763040065765,0.4343298375606537,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7179195880889893,0.2482031285762787,1.134307622909546,284.8983154296875,284.95001220703125,301.6964416503906,291.7901916503906,298.4952697753906,297.2330627441406,284.89990234375,1.0,0.6703469157218933,0.3758817911148071,0.3758817911148071,1.0,1.0,-3.5802133083343506,1.0120872259140017,2.56812596321106,0.2074861228466034,0.8902239203453064,0.8902239203453064,0.0,197.76914978027344,208.0,58898.8828125,0.0,3826.27783203125,1.0,279.15625,282.94171142578125,294.8240661621094,298.6250915527344,293.1499938964844,293.1499938964844,279.45001220703125,38172.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679018259048462,1.0,0.0,0.0,3.7167489528656006,3.716776132583618,9.217639558301016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.86181640625,0.0,1717.3194580078125,1895.4371337890625,0.0,4022.702392578125,0.9365885853767396,1.0,0.0,3.0,1.0,0.0
18196260,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.832318127155304,0.3991660177707672,0.3619578778743744,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.7002286911010742,0.6599982380867004,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.93959379196167,0.5708655714988708,0.3998734354972839,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8684144020080566,0.4564635157585144,0.4348257780075073,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7155535221099854,0.2485167533159256,1.1354717016220093,285.0201416015625,284.95001220703125,301.73016357421875,291.77734375,298.5009155273437,297.231689453125,285.0195617675781,1.0,0.6737290024757385,0.3749449849128723,0.3749449849128723,1.0,1.0,-3.593524217605591,1.0135127305984497,2.5800116062164307,0.2059411704540252,0.9996458888053894,0.9996458888053894,0.0,200.99490356445312,211.0,58280.99609375,0.0,3880.017578125,1.0,279.4428100585937,283.0830993652344,294.7619934082031,298.4580993652344,293.1499938964844,293.1499938964844,279.1499938964844,33267.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961130142211914,1.0,0.0,0.0,3.827615976333618,3.827643632888794,9.77574813987303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.2275390625,0.0,1819.00634765625,1895.4371337890625,0.0,3962.65380859375,0.9585657715797424,1.0,0.0,3.0,1.0,0.0
18196320,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.832318127155304,0.3991660177707672,0.3619578778743744,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.7002286911010742,0.6599982380867004,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.93959379196167,0.5708655714988708,0.3998734354972839,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8684144020080566,0.4564635157585144,0.4348257780075073,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7155535221099854,0.2485167533159256,1.1354717016220093,285.0201416015625,284.95001220703125,301.73016357421875,291.77734375,298.5009155273437,297.231689453125,285.0195617675781,1.0,0.6737290024757385,0.3749449849128723,0.3749449849128723,1.0,1.0,-3.593524217605591,1.0135127305984497,2.5800116062164307,0.2059411704540252,0.9996458888053894,0.9996458888053894,0.0,200.99490356445312,211.0,58280.99609375,0.0,3880.017578125,1.0,279.4428100585937,283.0830993652344,294.7619934082031,298.4580993652344,293.1499938964844,293.1499938964844,279.1499938964844,33267.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961130142211914,1.0,0.0,0.0,3.827615976333618,3.827643632888794,9.77574813987303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.2275390625,0.0,1819.00634765625,1895.4371337890625,0.0,3962.65380859375,0.9585657715797424,1.0,0.0,3.0,1.0,0.0
18196380,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8275854587554932,0.3982414603233337,0.3615919053554535,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9964106678962708,0.697796642780304,0.6616731286048889,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.935107171535492,0.573179304599762,0.4018401503562927,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8636202216148376,0.4563477039337158,0.4351435005664825,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7116554379463196,0.2483755350112915,1.136400580406189,284.89404296875,284.95001220703125,301.7640380859375,291.7646484375,298.50067138671875,297.22283935546875,284.8951721191406,1.0,0.676584780216217,0.3740081787109375,0.3740081787109375,1.0,1.0,-3.598985433578491,1.0123594999313354,2.586625814437866,0.2038588672876358,0.8956671357154846,0.8956671357154846,0.0,205.38333129882807,214.0,59244.73828125,0.0,3921.003662109375,1.0,279.15692138671875,282.92999267578125,294.7964782714844,298.621337890625,293.1499938964844,293.1499938964844,279.45001220703125,38239.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712916612625122,1.0,0.0,0.0,3.75111985206604,3.7511472702026367,9.38890934776282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.9140625,0.0,1760.46484375,1895.4371337890625,0.0,4052.5771484375,0.9443990588188172,1.0,0.0,3.0,1.0,0.0
18196440,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8275854587554932,0.3982414603233337,0.3615919053554535,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9964106678962708,0.697796642780304,0.6616731286048889,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.935107171535492,0.573179304599762,0.4018401503562927,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8636202216148376,0.4563477039337158,0.4351435005664825,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7116554379463196,0.2483755350112915,1.136400580406189,284.89404296875,284.95001220703125,301.7640380859375,291.7646484375,298.50067138671875,297.22283935546875,284.8951721191406,1.0,0.676584780216217,0.3740081787109375,0.3740081787109375,1.0,1.0,-3.598985433578491,1.0123594999313354,2.586625814437866,0.2038588672876358,0.8956671357154846,0.8956671357154846,0.0,205.38333129882807,214.0,59244.73828125,0.0,3921.003662109375,1.0,279.15692138671875,282.92999267578125,294.7964782714844,298.621337890625,293.1499938964844,293.1499938964844,279.45001220703125,38239.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712916612625122,1.0,0.0,0.0,3.75111985206604,3.7511472702026367,9.38890934776282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.9140625,0.0,1760.46484375,1895.4371337890625,0.0,4052.5771484375,0.9443990588188172,1.0,0.0,3.0,1.0,0.0
18196500,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8251358866691589,0.3981747329235077,0.3613545894622803,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9939274191856384,0.6973755955696106,0.6609320640563965,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9327462315559388,0.574779212474823,0.402791291475296,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8611323237419128,0.456554502248764,0.4352177083492279,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7095189690589905,0.2484214603900909,1.1364814043045044,285.0155639648437,284.95001220703125,301.7809143066406,291.7583312988281,298.5037841796875,297.2230834960937,285.017822265625,1.0,0.6776940822601318,0.3735397756099701,0.3735397756099701,1.0,1.0,-3.599132776260376,1.0109492540359497,2.588183641433716,0.2023598402738571,0.9784603714942932,0.9784603714942932,0.0,207.55067443847656,214.0,58314.2265625,0.0,3934.72509765625,1.0,279.4044494628906,283.0762939453125,294.7336120605469,298.399658203125,293.1499938964844,293.1499938964844,279.45001220703125,34437.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657995700836182,1.0,0.0,0.0,3.787842988967896,3.787870407104492,9.573643637850182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.88623046875,0.0,1777.312255859375,1895.4371337890625,0.0,4004.11181640625,0.951606035232544,1.0,0.0,3.0,1.0,0.0
18196560,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8237828612327576,0.3983110189437866,0.3614909648895263,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9924625754356384,0.6973867416381836,0.6608615517616272,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.931832194328308,0.576585054397583,0.4040539860725403,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.859777569770813,0.456956148147583,0.4356002509593963,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7083140015602112,0.248600035905838,1.137354850769043,285.0135192871094,284.95001220703125,301.79766845703125,291.75201416015625,298.5089416503906,297.225830078125,285.01251220703125,1.0,0.6788822412490845,0.3731172978878021,0.3731172978878021,1.0,1.0,-3.602238178253174,1.0106313228607178,2.591606855392456,0.2013162523508072,0.9994721412658693,0.9994721412658693,0.0,209.0923309326172,217.0,58414.453125,0.0,3952.2431640625,1.0,279.4439697265625,283.0729064941406,294.7324523925781,298.4403076171875,293.1499938964844,293.1499938964844,279.1499938964844,33550.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638495445251464,1.0,0.0,0.0,3.848870754241944,3.848898649215698,9.88461920314876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.130859375,0.0,1848.783203125,1895.4371337890625,0.0,3986.825927734375,0.9634228348731996,1.0,0.0,3.0,1.0,0.0
18196620,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.81981360912323,0.3973560333251953,0.3610755503177643,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9884568452835084,0.6962378025054932,0.6602375507354736,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.928376853466034,0.5788683295249939,0.4059870541095733,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8559195399284363,0.4568051397800445,0.4358615577220917,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7048872113227844,0.248412400484085,1.1379417181015017,284.8888244628906,284.95001220703125,301.8306579589844,291.7393798828125,298.5107116699219,297.22003173828125,284.8902893066406,1.0,0.6809834837913513,0.3722723424434662,0.3722723424434662,1.0,1.0,-3.6043448448181152,1.0086647272109983,2.595679998397827,0.1990548372268676,0.8924162983894348,0.8924162983894348,0.0,212.811279296875,220.0,59251.38671875,0.0,3980.599365234375,1.0,279.15594482421875,282.92401123046875,294.767333984375,298.5933532714844,293.1499938964844,293.1499938964844,279.45001220703125,38675.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731574058532716,1.0,0.0,0.0,3.755996465682984,3.7560243606567374,9.413337807018252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.24853515625,0.0,1769.930908203125,1895.4371337890625,0.0,4068.96533203125,0.9457871913909912,1.0,0.0,3.0,1.0,0.0
18196680,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.81981360912323,0.3973560333251953,0.3610755503177643,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9884568452835084,0.6962378025054932,0.6602375507354736,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.928376853466034,0.5788683295249939,0.4059870541095733,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8559195399284363,0.4568051397800445,0.4358615577220917,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7048872113227844,0.248412400484085,1.1379417181015017,284.8888244628906,284.95001220703125,301.8306579589844,291.7393798828125,298.5107116699219,297.22003173828125,284.8902893066406,1.0,0.6809834837913513,0.3722723424434662,0.3722723424434662,1.0,1.0,-3.6043448448181152,1.0086647272109983,2.595679998397827,0.1990548372268676,0.8924162983894348,0.8924162983894348,0.0,212.811279296875,220.0,59251.38671875,0.0,3980.599365234375,1.0,279.15594482421875,282.92401123046875,294.767333984375,298.5933532714844,293.1499938964844,293.1499938964844,279.45001220703125,38675.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731574058532716,1.0,0.0,0.0,3.755996465682984,3.7560243606567374,9.413337807018252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.24853515625,0.0,1769.930908203125,1895.4371337890625,0.0,4068.96533203125,0.9457871913909912,1.0,0.0,3.0,1.0,0.0
18196740,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8169659376144409,0.3974484503269195,0.3609612286090851,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9854747653007508,0.6963939070701599,0.6600998640060425,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.926459014415741,0.5823043584823608,0.4081940948963165,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8532103896141052,0.4574244022369385,0.4362926781177521,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7023947834968567,0.2486394196748733,1.1387274265289309,285.01153564453125,284.95001220703125,301.8627014160156,291.7265625,298.51953125,297.2242126464844,285.01092529296875,1.0,0.6829767823219299,0.3714273869991302,0.3714273869991302,1.0,1.0,-3.608149290084839,1.0072553157806396,2.600893974304199,0.1966953575611114,0.9965677857398988,0.9965677857398988,0.0,215.7579803466797,223.0,58396.98046875,0.0,4008.677001953125,1.0,279.4429931640625,283.0706787109375,294.7048034667969,298.4106140136719,293.1499938964844,293.1499938964844,279.1499938964844,33736.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965084969997406,1.0,0.0,0.0,3.8483753204345694,3.848403215408325,9.88207489172055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.478515625,0.0,1849.6051025390625,1895.4371337890625,0.0,3997.781982421875,0.9636616706848145,1.0,0.0,3.0,1.0,0.0
18196800,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8169659376144409,0.3974484503269195,0.3609612286090851,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9854747653007508,0.6963939070701599,0.6600998640060425,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.926459014415741,0.5823043584823608,0.4081940948963165,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8532103896141052,0.4574244022369385,0.4362926781177521,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7023947834968567,0.2486394196748733,1.1387274265289309,285.01153564453125,284.95001220703125,301.8627014160156,291.7265625,298.51953125,297.2242126464844,285.01092529296875,1.0,0.6829767823219299,0.3714273869991302,0.3714273869991302,1.0,1.0,-3.608149290084839,1.0072553157806396,2.600893974304199,0.1966953575611114,0.9965677857398988,0.9965677857398988,0.0,215.7579803466797,223.0,58396.98046875,0.0,4008.677001953125,1.0,279.4429931640625,283.0706787109375,294.7048034667969,298.4106140136719,293.1499938964844,293.1499938964844,279.1499938964844,33736.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965084969997406,1.0,0.0,0.0,3.8483753204345694,3.848403215408325,9.88207489172055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.478515625,0.0,1849.6051025390625,1895.4371337890625,0.0,3997.781982421875,0.9636616706848145,1.0,0.0,3.0,1.0,0.0
18196860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8134598731994629,0.3965176939964294,0.3605464398860931,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9818212389945984,0.6954196095466614,0.6596817970275879,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9237160086631776,0.5846014022827148,0.4101227223873138,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8499749898910522,0.457283079624176,0.4365441501140594,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6994534134864807,0.2484590113162994,1.1392672061920166,284.8896484375,284.95001220703125,301.8934020996094,291.7135009765625,298.52130126953125,297.2189636230469,284.89117431640625,1.0,0.6849283576011658,0.3706654012203216,0.3706654012203216,1.0,1.0,-3.6104307174682617,1.0055861473083496,2.604844331741333,0.1946854144334793,0.8911094665527344,0.8911094665527344,0.0,219.13722229003903,226.0,59214.13671875,0.0,4035.470703125,1.0,279.15594482421875,282.92462158203125,294.739990234375,298.5631103515625,293.1499938964844,293.1499938964844,279.45001220703125,38755.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974071741104126,1.0,0.0,0.0,3.753021240234375,3.753048896789551,9.398430051987816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.744140625,0.0,1766.8118896484375,1895.4371337890625,0.0,4076.982421875,0.945195734500885,1.0,0.0,3.0,1.0,0.0
18196920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8134598731994629,0.3965176939964294,0.3605464398860931,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9818212389945984,0.6954196095466614,0.6596817970275879,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9237160086631776,0.5846014022827148,0.4101227223873138,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8499749898910522,0.457283079624176,0.4365441501140594,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6994534134864807,0.2484590113162994,1.1392672061920166,284.8896484375,284.95001220703125,301.8934020996094,291.7135009765625,298.52130126953125,297.2189636230469,284.89117431640625,1.0,0.6849283576011658,0.3706654012203216,0.3706654012203216,1.0,1.0,-3.6104307174682617,1.0055861473083496,2.604844331741333,0.1946854144334793,0.8911094665527344,0.8911094665527344,0.0,219.13722229003903,226.0,59214.13671875,0.0,4035.470703125,1.0,279.15594482421875,282.92462158203125,294.739990234375,298.5631103515625,293.1499938964844,293.1499938964844,279.45001220703125,38755.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974071741104126,1.0,0.0,0.0,3.753021240234375,3.753048896789551,9.398430051987816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.744140625,0.0,1766.8118896484375,1895.4371337890625,0.0,4076.982421875,0.945195734500885,1.0,0.0,3.0,1.0,0.0
18196980,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8108373880386353,0.3966223895549774,0.3604419231414795,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.978974223136902,0.6956028342247009,0.6595913171768188,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9221783876419068,0.5880456566810608,0.4123332798480987,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.84760981798172,0.4579054713249206,0.4369750916957855,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6972277760505676,0.2486884444952011,1.140044093132019,285.0120849609375,284.95001220703125,301.9223937988281,291.7001037597656,298.5296936035156,297.2234191894531,285.011474609375,1.0,0.6868451833724976,0.369903415441513,0.369903415441513,1.0,1.0,-3.614297389984131,1.0044448375701904,2.6098525524139404,0.1925743073225021,0.9955286383628844,0.9955286383628844,0.0,221.92657470703125,229.0,58360.6171875,0.0,4062.83935546875,1.0,279.4429931640625,283.0709228515625,294.6778564453125,298.3810119628906,293.1499938964844,293.1499938964844,279.1499938964844,33739.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659107327461244,1.0,0.0,0.0,3.845682859420776,3.8457107543945312,9.868251709121978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.3486328125,0.0,1846.12158203125,1895.4371337890625,0.0,4005.09619140625,0.9630518555641174,1.0,0.0,3.0,1.0,0.0
18197040,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8108373880386353,0.3966223895549774,0.3604419231414795,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.978974223136902,0.6956028342247009,0.6595913171768188,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9221783876419068,0.5880456566810608,0.4123332798480987,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.84760981798172,0.4579054713249206,0.4369750916957855,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6972277760505676,0.2486884444952011,1.140044093132019,285.0120849609375,284.95001220703125,301.9223937988281,291.7001037597656,298.5296936035156,297.2234191894531,285.011474609375,1.0,0.6868451833724976,0.369903415441513,0.369903415441513,1.0,1.0,-3.614297389984131,1.0044448375701904,2.6098525524139404,0.1925743073225021,0.9955286383628844,0.9955286383628844,0.0,221.92657470703125,229.0,58360.6171875,0.0,4062.83935546875,1.0,279.4429931640625,283.0709228515625,294.6778564453125,298.3810119628906,293.1499938964844,293.1499938964844,279.1499938964844,33739.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659107327461244,1.0,0.0,0.0,3.845682859420776,3.8457107543945312,9.868251709121978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.3486328125,0.0,1846.12158203125,1895.4371337890625,0.0,4005.09619140625,0.9630518555641174,1.0,0.0,3.0,1.0,0.0
18197100,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8095728754997253,0.3962663114070892,0.3604359030723572,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.977587878704071,0.6952419281005859,0.6596226692199707,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.921465277671814,0.5892960429191589,0.4134637713432312,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8465074300765991,0.4579354524612427,0.4372651875019073,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6962093710899353,0.2486676275730133,1.1407489776611328,284.8801574707031,284.95001220703125,301.9361572265625,291.6932373046875,298.5310363769531,297.2219543457031,284.8771667480469,1.0,0.6878771781921387,0.3695224225521087,0.3695224225521087,1.0,1.0,-3.616892337799072,1.004077672958374,2.6128146648406982,0.1917243301868438,0.9067816734313964,0.9067816734313964,0.0,223.3536071777344,229.0,59391.76953125,0.0,4078.4697265625,1.0,279.1932678222656,282.9108581542969,294.7274780273437,298.59552001953125,293.1499938964844,293.1499938964844,279.1499938964844,37006.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723504781723022,1.0,0.0,0.0,3.8267552852630615,3.826783418655396,9.771351869858336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.2451171875,0.0,1847.22509765625,1895.4371337890625,0.0,4061.88232421875,0.959062933921814,1.0,0.0,3.0,1.0,0.0
18197160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8074263334274292,0.3956973254680633,0.360031247138977,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9753161668777466,0.6946000456809998,0.6591538786888123,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9197033643722534,0.5903249979019165,0.4142522513866424,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8446333408355713,0.4577579498291015,0.4372203946113586,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6944735646247864,0.2485022693872451,1.140555500984192,284.8901672363281,284.95001220703125,301.9493408203125,291.6862487792969,298.5304260253906,297.2182312011719,284.89178466796875,1.0,0.6887472867965698,0.3691452145576477,0.3691452145576477,1.0,1.0,-3.6165075302124015,1.0027626752853394,2.613744735717773,0.1905605942010879,0.8904917240142822,0.8904917240142822,0.0,225.2400817871093,232.0,59172.55078125,0.0,4089.116943359375,1.0,279.1560363769531,282.92510986328125,294.7128601074219,298.5334167480469,293.1499938964844,293.1499938964844,279.45001220703125,38769.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748992919921876,1.0,0.0,0.0,3.749822854995728,3.7498505115509033,9.382417829328916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.8193359375,0.0,1762.91552734375,1895.4371337890625,0.0,4084.22998046875,0.94452303647995,1.0,0.0,3.0,1.0,0.0
18197220,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8048202991485596,0.3957965970039367,0.3599231243133545,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9724249243736268,0.6947268843650818,0.6590150594711304,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9183088541030884,0.593746542930603,0.4164465367794037,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8424221873283386,0.4583670496940613,0.4376395046710968,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6923549175262451,0.2487192451953888,1.1412802934646606,285.011962890625,284.95001220703125,301.973876953125,291.671875,298.5375061035156,297.2226257324219,285.0113525390625,1.0,0.6906251907348633,0.3683908581733703,0.3683908581733703,1.0,1.0,-3.6202151775360094,1.0015828609466553,2.6186323165893555,0.18843874335289,0.9946285486221312,0.9946285486221312,0.0,228.00857543945312,235.0,58319.25,0.0,4116.0361328125,1.0,279.4429626464844,283.0707397460937,294.6497802734375,298.350341796875,293.1499938964844,293.1499938964844,279.1499938964844,33735.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667766094207764,1.0,0.0,0.0,3.8431570529937744,3.843184947967529,9.85529254649009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.42578125,0.0,1842.8037109375,1895.4371337890625,0.0,4012.758056640625,0.9624708294868468,1.0,0.0,3.0,1.0,0.0
18197280,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8048202991485596,0.3957965970039367,0.3599231243133545,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9724249243736268,0.6947268843650818,0.6590150594711304,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9183088541030884,0.593746542930603,0.4164465367794037,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8424221873283386,0.4583670496940613,0.4376395046710968,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6923549175262451,0.2487192451953888,1.1412802934646606,285.011962890625,284.95001220703125,301.973876953125,291.671875,298.5375061035156,297.2226257324219,285.0113525390625,1.0,0.6906251907348633,0.3683908581733703,0.3683908581733703,1.0,1.0,-3.6202151775360094,1.0015828609466553,2.6186323165893555,0.18843874335289,0.9946285486221312,0.9946285486221312,0.0,228.00857543945312,235.0,58319.25,0.0,4116.0361328125,1.0,279.4429626464844,283.0707397460937,294.6497802734375,298.350341796875,293.1499938964844,293.1499938964844,279.1499938964844,33735.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667766094207764,1.0,0.0,0.0,3.8431570529937744,3.843184947967529,9.85529254649009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.42578125,0.0,1842.8037109375,1895.4371337890625,0.0,4012.758056640625,0.9624708294868468,1.0,0.0,3.0,1.0,0.0
18197340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8014394640922546,0.3948667049407959,0.3595064580440521,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9686883687973022,0.6936618089675903,0.6585185527801514,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9159855842590332,0.5959848761558533,0.4183387756347656,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8396042585372925,0.4582031667232513,0.4378692209720611,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6897079944610596,0.2485172301530838,1.1417235136032104,284.8902587890625,284.95001220703125,301.9956359863281,291.6568603515625,298.5366516113281,297.2173156738281,284.8917236328125,1.0,0.6924903392791748,0.3676364719867706,0.3676364719867706,1.0,1.0,-3.6222140789031982,0.9998364448547364,2.622377634048462,0.1863995492458343,0.8896337747573853,0.8896337747573853,0.0,231.31900024414065,238.0,59125.61328125,0.0,4141.80859375,1.0,279.156005859375,282.9251708984375,294.6835632324219,298.5010681152344,293.1499938964844,293.1499938964844,279.45001220703125,38772.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758158326148988,1.0,0.0,0.0,3.7469074726104736,3.7469351291656494,9.367835218654364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.13134765625,0.0,1759.29296875,1895.4371337890625,0.0,4092.24755859375,0.9438255429267884,1.0,0.0,3.0,1.0,0.0
18197400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8014394640922546,0.3948667049407959,0.3595064580440521,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9686883687973022,0.6936618089675903,0.6585185527801514,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9159855842590332,0.5959848761558533,0.4183387756347656,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8396042585372925,0.4582031667232513,0.4378692209720611,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6897079944610596,0.2485172301530838,1.1417235136032104,284.8902587890625,284.95001220703125,301.9956359863281,291.6568603515625,298.5366516113281,297.2173156738281,284.8917236328125,1.0,0.6924903392791748,0.3676364719867706,0.3676364719867706,1.0,1.0,-3.6222140789031982,0.9998364448547364,2.622377634048462,0.1863995492458343,0.8896337747573853,0.8896337747573853,0.0,231.31900024414065,238.0,59125.61328125,0.0,4141.80859375,1.0,279.156005859375,282.9251708984375,294.6835632324219,298.5010681152344,293.1499938964844,293.1499938964844,279.45001220703125,38772.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758158326148988,1.0,0.0,0.0,3.7469074726104736,3.7469351291656494,9.367835218654364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.13134765625,0.0,1759.29296875,1895.4371337890625,0.0,4092.24755859375,0.9438255429267884,1.0,0.0,3.0,1.0,0.0
18197460,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7989228367805481,0.3949617445468902,0.359396368265152,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9657434821128844,0.6937256455421448,0.6583231687545776,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9146989583969116,0.599372923374176,0.4205100834369659,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8375127911567688,0.4587983787059784,0.4382759630680084,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6876727342605591,0.2487186193466186,1.1423804759979248,285.011474609375,284.95001220703125,302.0142517089844,291.64111328125,298.5421447753906,297.2216186523437,285.0108642578125,1.0,0.6943327784538269,0.3669271469116211,0.3669271469116211,1.0,1.0,-3.625727415084839,0.9987215995788574,2.627005815505981,0.1843764185905456,0.9931986927986144,0.9931986927986144,0.0,234.0822296142578,241.0,58265.734375,0.0,4168.26953125,1.0,279.4429626464844,283.070556640625,294.6191101074219,298.3163757324219,293.1499938964844,293.1499938964844,279.1499938964844,33740.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967706859111786,1.0,0.0,0.0,3.839782238006592,3.839810132980346,9.837992820393993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.384765625,0.0,1838.4613037109373,1895.4371337890625,0.0,4020.980224609375,0.961700201034546,1.0,0.0,3.0,1.0,0.0
18197520,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7989228367805481,0.3949617445468902,0.359396368265152,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9657434821128844,0.6937256455421448,0.6583231687545776,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9146989583969116,0.599372923374176,0.4205100834369659,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8375127911567688,0.4587983787059784,0.4382759630680084,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6876727342605591,0.2487186193466186,1.1423804759979248,285.011474609375,284.95001220703125,302.0142517089844,291.64111328125,298.5421447753906,297.2216186523437,285.0108642578125,1.0,0.6943327784538269,0.3669271469116211,0.3669271469116211,1.0,1.0,-3.625727415084839,0.9987215995788574,2.627005815505981,0.1843764185905456,0.9931986927986144,0.9931986927986144,0.0,234.0822296142578,241.0,58265.734375,0.0,4168.26953125,1.0,279.4429626464844,283.070556640625,294.6191101074219,298.3163757324219,293.1499938964844,293.1499938964844,279.1499938964844,33740.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967706859111786,1.0,0.0,0.0,3.839782238006592,3.839810132980346,9.837992820393993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.384765625,0.0,1838.4613037109373,1895.4371337890625,0.0,4020.980224609375,0.961700201034546,1.0,0.0,3.0,1.0,0.0
18197580,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7956668138504028,0.3940308094024658,0.3589775860309601,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9619455337524414,0.6926007270812988,0.6577692627906799,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9125174283981324,0.6015625,0.4223707020282745,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8348336815834045,0.4586210250854492,0.4384927451610565,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6851274967193604,0.2485014498233795,1.1427559852600098,284.8902587890625,284.95001220703125,302.02935791015625,291.6245422363281,298.5394897460937,297.2162170410156,284.8917236328125,1.0,0.6961625218391418,0.3662178218364715,0.3662178218364715,1.0,1.0,-3.627519607543945,0.9970434308052064,2.630476236343384,0.1824418157339096,0.888363778591156,0.888363778591156,0.0,237.3909912109375,244.0,59061.328125,0.0,4193.544921875,1.0,279.1560363769531,282.9258117675781,294.65142822265625,298.4650573730469,293.1499938964844,293.1499938964844,279.45001220703125,38800.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767776727676392,1.0,0.0,0.0,3.742223501205444,3.742250919342041,9.344427667201672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.1162109375,0.0,1753.6611328125,1895.4371337890625,0.0,4100.65087890625,0.9427875876426696,1.0,0.0,3.0,1.0,0.0
18197640,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7956668138504028,0.3940308094024658,0.3589775860309601,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9619455337524414,0.6926007270812988,0.6577692627906799,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9125174283981324,0.6015625,0.4223707020282745,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8348336815834045,0.4586210250854492,0.4384927451610565,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6851274967193604,0.2485014498233795,1.1427559852600098,284.8902587890625,284.95001220703125,302.02935791015625,291.6245422363281,298.5394897460937,297.2162170410156,284.8917236328125,1.0,0.6961625218391418,0.3662178218364715,0.3662178218364715,1.0,1.0,-3.627519607543945,0.9970434308052064,2.630476236343384,0.1824418157339096,0.888363778591156,0.888363778591156,0.0,237.3909912109375,244.0,59061.328125,0.0,4193.544921875,1.0,279.1560363769531,282.9258117675781,294.65142822265625,298.4650573730469,293.1499938964844,293.1499938964844,279.45001220703125,38800.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767776727676392,1.0,0.0,0.0,3.742223501205444,3.742250919342041,9.344427667201672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.1162109375,0.0,1753.6611328125,1895.4371337890625,0.0,4100.65087890625,0.9427875876426696,1.0,0.0,3.0,1.0,0.0
18197700,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7940435409545898,0.393981784582138,0.3587283194065094,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.960009753704071,0.6924805045127869,0.657406747341156,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9114521145820618,0.6031346917152405,0.4232735931873321,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8334871530532837,0.4588187634944916,0.4385277926921844,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6838172078132629,0.2485290467739105,1.1426182985305786,285.0124816894531,284.95001220703125,302.03546142578125,291.6159362792969,298.5404968261719,297.21728515625,285.0144348144531,1.0,0.6969922780990601,0.365863174200058,0.365863174200058,1.0,1.0,-3.62773871421814,0.99599426984787,2.631744384765625,0.1812562197446823,0.9708945751190186,0.9708945751190186,0.0,238.9948272705078,244.0,58119.125,0.0,4204.08544921875,1.0,279.403564453125,283.07244873046875,294.5867919921875,298.24078369140625,293.1499938964844,293.1499938964844,279.45001220703125,34635.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708432555198668,1.0,0.0,0.0,3.778174877166748,3.7782020568847656,9.524833330942784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.3837890625,0.0,1766.62841796875,1895.4371337890625,0.0,4048.6328125,0.949495017528534,1.0,0.0,3.0,1.0,0.0
18197760,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7932271957397461,0.3941215276718139,0.3588587939739227,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9589287638664246,0.692582905292511,0.6575010418891907,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9112814664840698,0.604846715927124,0.4244850873947143,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8328250050544739,0.4592026472091675,0.4388827979564667,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6831521391868591,0.2486861944198608,1.1433345079421997,285.0111389160156,284.95001220703125,302.04058837890625,291.6070861816406,298.5426940917969,297.2201538085937,285.0101928710937,1.0,0.6979673504829407,0.3655161559581756,0.3655161559581756,1.0,1.0,-3.630751848220825,0.9958568811416626,2.634895086288452,0.1803986579179763,0.9913769960403442,0.9913769960403442,0.0,240.16665649414065,247.0,58193.375,0.0,4219.4169921875,1.0,279.4440002441406,283.07080078125,294.5842590332031,298.27752685546875,293.1499938964844,293.1499938964844,279.1499938964844,33697.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968643844127655,1.0,0.0,0.0,3.836437940597534,3.83646559715271,9.8208624876861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.953125,0.0,1833.789794921875,1895.4371337890625,0.0,4029.25244140625,0.9606737494468688,1.0,0.0,3.0,1.0,0.0
18197820,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7900834083557129,0.3931949436664581,0.3584499955177307,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9550437331199646,0.6913381814956665,0.6568506360054016,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9091246128082277,0.6067873239517212,0.4261987805366516,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8302533626556396,0.4590182602405548,0.4390977919101715,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6806891560554504,0.2484514117240905,1.1436508893966677,284.8902282714844,284.95001220703125,302.0475769042969,291.5886535644531,298.53717041015625,297.2138671875,284.8916931152344,1.0,0.6997502446174622,0.364822119474411,0.364822119474411,1.0,1.0,-3.632190227508545,0.9941071271896362,2.638082981109619,0.1784656196832656,0.8865237236022949,0.8865237236022949,0.0,243.48960876464844,250.0,58974.0859375,0.0,4243.88916015625,1.0,279.15606689453125,282.92706298828125,294.6156311035156,298.42413330078125,293.1499938964844,293.1499938964844,279.45001220703125,38842.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777877330780028,1.0,0.0,0.0,3.735499143600464,3.735526561737061,9.310876407653268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.28076171875,0.0,1745.6148681640625,1895.4371337890625,0.0,4109.4638671875,0.9412962198257446,1.0,0.0,3.0,1.0,0.0
18197880,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7900834083557129,0.3931949436664581,0.3584499955177307,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9550437331199646,0.6913381814956665,0.6568506360054016,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9091246128082277,0.6067873239517212,0.4261987805366516,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8302533626556396,0.4590182602405548,0.4390977919101715,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6806891560554504,0.2484514117240905,1.1436508893966677,284.8902282714844,284.95001220703125,302.0475769042969,291.5886535644531,298.53717041015625,297.2138671875,284.8916931152344,1.0,0.6997502446174622,0.364822119474411,0.364822119474411,1.0,1.0,-3.632190227508545,0.9941071271896362,2.638082981109619,0.1784656196832656,0.8865237236022949,0.8865237236022949,0.0,243.48960876464844,250.0,58974.0859375,0.0,4243.88916015625,1.0,279.15606689453125,282.92706298828125,294.6156311035156,298.42413330078125,293.1499938964844,293.1499938964844,279.45001220703125,38842.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777877330780028,1.0,0.0,0.0,3.735499143600464,3.735526561737061,9.310876407653268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.28076171875,0.0,1745.6148681640625,1895.4371337890625,0.0,4109.4638671875,0.9412962198257446,1.0,0.0,3.0,1.0,0.0
