time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197940,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7877333760261536,0.3932826817035675,0.3583398461341858,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.951951265335083,0.6911980509757996,0.6564742922782898,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.907861590385437,0.609853982925415,0.4281525015830993,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8283236026763916,0.4595907330513,0.4394877851009369,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6787741780281067,0.2486156076192855,1.1441606283187866,285.0097045898437,284.95001220703125,302.04998779296875,291.5691223144531,298.53741455078125,297.217041015625,285.0090637207031,1.0,0.7015003561973572,0.3641281127929687,0.3641281127929687,1.0,1.0,-3.635026693344116,0.9928120970726012,2.64221453666687,0.1763935089111328,0.9882868528366088,0.9882868528366088,0.0,246.27264404296875,253.0,58101.28515625,0.0,4268.81689453125,1.0,279.44287109375,283.0711975097656,294.5473327636719,298.2347717285156,293.1499938964844,293.1499938964844,279.1499938964844,33761.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697179198265076,1.0,0.0,0.0,3.82818055152893,3.8282082080841056,9.778632374946028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.73046875,0.0,1823.6123046875,1895.4371337890625,0.0,4038.72314453125,0.9590553045272828,1.0,0.0,3.0,1.0,0.0
18198000,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7877333760261536,0.3932826817035675,0.3583398461341858,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.951951265335083,0.6911980509757996,0.6564742922782898,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.907861590385437,0.609853982925415,0.4281525015830993,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8283236026763916,0.4595907330513,0.4394877851009369,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6787741780281067,0.2486156076192855,1.1441606283187866,285.0097045898437,284.95001220703125,302.04998779296875,291.5691223144531,298.53741455078125,297.217041015625,285.0090637207031,1.0,0.7015003561973572,0.3641281127929687,0.3641281127929687,1.0,1.0,-3.635026693344116,0.9928120970726012,2.64221453666687,0.1763935089111328,0.9882868528366088,0.9882868528366088,0.0,246.27264404296875,253.0,58101.28515625,0.0,4268.81689453125,1.0,279.44287109375,283.0711975097656,294.5473327636719,298.2347717285156,293.1499938964844,293.1499938964844,279.1499938964844,33761.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697179198265076,1.0,0.0,0.0,3.82818055152893,3.8282082080841056,9.778632374946028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.73046875,0.0,1823.6123046875,1895.4371337890625,0.0,4038.72314453125,0.9590553045272828,1.0,0.0,3.0,1.0,0.0
18198060,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7846944332122803,0.3923527598381042,0.357918918132782,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9480160474777222,0.6898782253265381,0.6557334065437317,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9057974815368652,0.6116979122161865,0.4297765791416168,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8258407115936279,0.4593918323516845,0.4396834373474121,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6763908863067627,0.2483615279197693,1.144372582435608,284.8907470703125,284.95001220703125,302.04998779296875,291.5550537109375,298.5299377441406,297.2107238769531,284.8922119140625,1.0,0.7032288312911987,0.3634382784366607,0.3634382784366607,1.0,1.0,-3.63608455657959,0.9909485578536988,2.6451358795166016,0.1744138598442077,0.8843743801116943,0.8843743801116943,0.0,249.595947265625,256.0,58868.4140625,0.0,4292.3115234375,1.0,279.1561279296875,282.9295349121094,294.5791931152344,298.3794860839844,293.1499938964844,293.1499938964844,279.45001220703125,38880.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783050417900084,1.0,0.0,0.0,3.726353645324707,3.726381063461304,9.26534085010644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.66748046875,0.0,1734.5679931640625,1895.4371337890625,0.0,4113.97265625,0.9392722845077516,1.0,0.0,3.0,1.0,0.0
18198120,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7846944332122803,0.3923527598381042,0.357918918132782,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9480160474777222,0.6898782253265381,0.6557334065437317,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9057974815368652,0.6116979122161865,0.4297765791416168,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8258407115936279,0.4593918323516845,0.4396834373474121,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6763908863067627,0.2483615279197693,1.144372582435608,284.8907470703125,284.95001220703125,302.04998779296875,291.5550537109375,298.5299377441406,297.2107238769531,284.8922119140625,1.0,0.7032288312911987,0.3634382784366607,0.3634382784366607,1.0,1.0,-3.63608455657959,0.9909485578536988,2.6451358795166016,0.1744138598442077,0.8843743801116943,0.8843743801116943,0.0,249.595947265625,256.0,58868.4140625,0.0,4292.3115234375,1.0,279.1561279296875,282.9295349121094,294.5791931152344,298.3794860839844,293.1499938964844,293.1499938964844,279.45001220703125,38880.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783050417900084,1.0,0.0,0.0,3.726353645324707,3.726381063461304,9.26534085010644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.66748046875,0.0,1734.5679931640625,1895.4371337890625,0.0,4113.97265625,0.9392722845077516,1.0,0.0,3.0,1.0,0.0
18198180,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.782458484172821,0.3924416899681091,0.3578101992607116,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9449374079704284,0.6896860003471375,0.6553065180778503,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.904642939567566,0.6147100329399109,0.4316888451576233,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8240002393722534,0.4599551260471344,0.4400646388530731,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6745644211769104,0.2485141009092331,1.1448239088058472,285.0104675292969,284.95001220703125,302.04998779296875,291.5524597167969,298.52960205078125,297.2140197753906,285.0098876953125,1.0,0.7049381136894226,0.3627484142780304,0.3627484142780304,1.0,1.0,-3.638731241226196,0.9895994067192078,2.649131774902344,0.1723151504993438,0.9866432547569276,0.9866432547569276,0.0,252.35752868652344,259.0,58028.62109375,0.0,4316.6552734375,1.0,279.4428100585937,283.073486328125,294.5244445800781,298.201904296875,293.1499938964844,293.1499938964844,279.1499938964844,33720.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689732789993286,1.0,0.0,0.0,3.820833444595337,3.8208611011505127,9.74113390839193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.8505859375,0.0,1813.8270263671875,1895.4371337890625,0.0,4032.158935546875,0.9573538303375244,1.0,0.0,3.0,1.0,0.0
18198240,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.782458484172821,0.3924416899681091,0.3578101992607116,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9449374079704284,0.6896860003471375,0.6553065180778503,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.904642939567566,0.6147100329399109,0.4316888451576233,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8240002393722534,0.4599551260471344,0.4400646388530731,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6745644211769104,0.2485141009092331,1.1448239088058472,285.0104675292969,284.95001220703125,302.04998779296875,291.5524597167969,298.52960205078125,297.2140197753906,285.0098876953125,1.0,0.7049381136894226,0.3627484142780304,0.3627484142780304,1.0,1.0,-3.638731241226196,0.9895994067192078,2.649131774902344,0.1723151504993438,0.9866432547569276,0.9866432547569276,0.0,252.35752868652344,259.0,58028.62109375,0.0,4316.6552734375,1.0,279.4428100585937,283.073486328125,294.5244445800781,298.201904296875,293.1499938964844,293.1499938964844,279.1499938964844,33720.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689732789993286,1.0,0.0,0.0,3.820833444595337,3.8208611011505127,9.74113390839193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.8505859375,0.0,1813.8270263671875,1895.4371337890625,0.0,4032.158935546875,0.9573538303375244,1.0,0.0,3.0,1.0,0.0
18198300,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7813819050788879,0.3920819461345672,0.357797235250473,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9434337615966796,0.6891396045684814,0.6551601886749268,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9040871262550354,0.6157130002975464,0.4326582252979278,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8231271505355835,0.459952712059021,0.4403249323368072,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6737241744995117,0.2484538406133651,1.1453557014465332,284.8805236816406,284.95001220703125,302.04998779296875,291.55523681640625,298.5267639160156,297.2120056152344,284.8778076171875,1.0,0.7058649659156799,0.3624035120010376,0.3624035120010376,1.0,1.0,-3.640666246414185,0.989110231399536,2.6515560150146484,0.1714634150266647,0.8989128470420837,0.8989128470420837,0.0,253.7845153808593,259.0,59051.0859375,0.0,4330.7705078125,1.0,279.1938171386719,282.9160461425781,294.5829162597656,298.42291259765625,293.1499938964844,293.1499938964844,279.1499938964844,37116.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974712073802948,1.0,0.0,0.0,3.79960298538208,3.799630880355835,9.633181434764992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.5126953125,0.0,1813.1187744140625,1895.4371337890625,0.0,4082.5908203125,0.9528995752334596,1.0,0.0,3.0,1.0,0.0
18198360,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7795621156692505,0.3915213346481323,0.3573963940143585,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9410415291786194,0.6883299946784973,0.6545283794403076,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9027435183525084,0.6164970397949219,0.433274894952774,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8216196298599243,0.4597515165805816,0.4402547180652618,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6722949743270874,0.2482540607452392,1.1450012922286987,284.8927001953125,284.95001220703125,302.04998779296875,291.5605773925781,298.5223083496094,297.2078857421875,284.8943176269531,1.0,0.7066336870193481,0.3620748519897461,0.3620748519897461,1.0,1.0,-3.639658689498901,0.987738311290741,2.651920318603516,0.170351892709732,0.8846529126167297,0.8846529126167297,0.0,255.6602478027344,262.0,58840.62890625,0.0,4339.705078125,1.0,279.1562194824219,282.932373046875,294.5798645019531,298.3714904785156,293.1499938964844,293.1499938964844,279.45001220703125,38797.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764906764030457,1.0,0.0,0.0,3.7217535972595215,3.721781015396118,9.242480132343188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.52783203125,0.0,1728.2489013671875,1895.4371337890625,0.0,4098.14453125,0.938227653503418,1.0,0.0,3.0,1.0,0.0
18198420,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.77742600440979,0.3916115164756775,0.3572895526885986,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9379907846450806,0.6880943179130554,0.6540620923042297,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9016720056533812,0.6194503307342529,0.4351455569267273,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.819843053817749,0.4603064954280853,0.4406284689903259,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6705494523048401,0.2483999580144882,1.1454236507415771,285.0126953125,284.95001220703125,302.04998779296875,291.5786437988281,298.5221862792969,297.2112731933594,285.0121154785156,1.0,0.708315372467041,0.3614175021648407,0.3614175021648407,1.0,1.0,-3.642166376113892,0.9864422082901,2.655724048614502,0.1683235466480255,0.9884427189826964,0.9884427189826964,0.0,258.4149780273437,265.0,58051.01953125,0.0,4363.68310546875,1.0,279.4428100585937,283.0756225585937,294.5474853515625,298.22003173828125,293.1499938964844,293.1499938964844,279.1499938964844,33629.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665353298187256,1.0,0.0,0.0,3.82002854347229,3.820056200027466,9.73702981355018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.8916015625,0.0,1812.0777587890625,1895.4371337890625,0.0,4010.623779296875,0.9571120738983154,1.0,0.0,3.0,1.0,0.0
18198480,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.77742600440979,0.3916115164756775,0.3572895526885986,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9379907846450806,0.6880943179130554,0.6540620923042297,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9016720056533812,0.6194503307342529,0.4351455569267273,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.819843053817749,0.4603064954280853,0.4406284689903259,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6705494523048401,0.2483999580144882,1.1454236507415771,285.0126953125,284.95001220703125,302.04998779296875,291.5786437988281,298.5221862792969,297.2112731933594,285.0121154785156,1.0,0.708315372467041,0.3614175021648407,0.3614175021648407,1.0,1.0,-3.642166376113892,0.9864422082901,2.655724048614502,0.1683235466480255,0.9884427189826964,0.9884427189826964,0.0,258.4149780273437,265.0,58051.01953125,0.0,4363.68310546875,1.0,279.4428100585937,283.0756225585937,294.5474853515625,298.22003173828125,293.1499938964844,293.1499938964844,279.1499938964844,33629.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665353298187256,1.0,0.0,0.0,3.82002854347229,3.820056200027466,9.73702981355018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.8916015625,0.0,1812.0777587890625,1895.4371337890625,0.0,4010.623779296875,0.9571120738983154,1.0,0.0,3.0,1.0,0.0
18198540,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7746420502662659,0.3906879127025604,0.35687455534935,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.934134304523468,0.6866913437843323,0.6532413959503174,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8998485803604126,0.6211585998535156,0.4366810023784637,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8175219297409058,0.4600883722305298,0.4408071637153625,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.668371319770813,0.2481305003166198,1.1455659866333008,284.8940124511719,284.95001220703125,302.04998779296875,291.6058349609375,298.5150146484375,297.2051696777344,284.8954467773437,1.0,0.7099837064743042,0.3607601821422577,0.3607601821422577,1.0,1.0,-3.6429245471954346,0.9845781922340392,2.658346176147461,0.1663826256990432,0.8870841264724731,0.8870841264724731,0.0,261.7196350097656,268.0,58921.03515625,0.0,4386.31591796875,1.0,279.1561584472656,282.93243408203125,294.6232604980469,298.4142761230469,293.1499938964844,293.1499938964844,279.45001220703125,38643.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973727285861969,1.0,0.0,0.0,3.726943731307984,3.72697114944458,9.268276244256412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.84619140625,0.0,1733.485107421875,1895.4371337890625,0.0,4073.963134765625,0.9392387866973876,1.0,0.0,3.0,1.0,0.0
18198600,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7746420502662659,0.3906879127025604,0.35687455534935,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.934134304523468,0.6866913437843323,0.6532413959503174,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8998485803604126,0.6211585998535156,0.4366810023784637,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8175219297409058,0.4600883722305298,0.4408071637153625,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.668371319770813,0.2481305003166198,1.1455659866333008,284.8940124511719,284.95001220703125,302.04998779296875,291.6058349609375,298.5150146484375,297.2051696777344,284.8954467773437,1.0,0.7099837064743042,0.3607601821422577,0.3607601821422577,1.0,1.0,-3.6429245471954346,0.9845781922340392,2.658346176147461,0.1663826256990432,0.8870841264724731,0.8870841264724731,0.0,261.7196350097656,268.0,58921.03515625,0.0,4386.31591796875,1.0,279.1561584472656,282.93243408203125,294.6232604980469,298.4142761230469,293.1499938964844,293.1499938964844,279.45001220703125,38643.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973727285861969,1.0,0.0,0.0,3.726943731307984,3.72697114944458,9.268276244256412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.84619140625,0.0,1733.485107421875,1895.4371337890625,0.0,4073.963134765625,0.9392387866973876,1.0,0.0,3.0,1.0,0.0
18198660,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7725907564163208,0.3907754123210907,0.3567643761634826,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9311217069625854,0.6864089369773865,0.6527306437492371,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8988054394721985,0.6240425109863281,0.4385012686252594,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8157824873924255,0.4606299102306366,0.4411673247814178,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.666692852973938,0.2482667714357376,1.145943284034729,285.0148620605469,284.95001220703125,302.04998779296875,291.641357421875,298.5150756835937,297.20855712890625,285.0143127441406,1.0,0.7116356492042542,0.3601452708244324,0.3601452708244324,1.0,1.0,-3.645243167877197,0.9833479523658752,2.661895275115967,0.1644479930400848,0.9925468564033508,0.9925468564033508,0.0,264.4753112792969,271.0,58162.78515625,0.0,4409.83447265625,1.0,279.4428405761719,283.0762634277344,294.6087341308594,298.28369140625,293.1499938964844,293.1499938964844,279.1499938964844,33561.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634748697280884,1.0,0.0,0.0,3.826744556427002,3.8267722129821777,9.77129730017623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.3447265625,0.0,1820.1917724609373,1895.4371337890625,0.0,3983.5,0.9586046934127808,1.0,0.0,3.0,1.0,0.0
18198720,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7725907564163208,0.3907754123210907,0.3567643761634826,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9311217069625854,0.6864089369773865,0.6527306437492371,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8988054394721985,0.6240425109863281,0.4385012686252594,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8157824873924255,0.4606299102306366,0.4411673247814178,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.666692852973938,0.2482667714357376,1.145943284034729,285.0148620605469,284.95001220703125,302.04998779296875,291.641357421875,298.5150756835937,297.20855712890625,285.0143127441406,1.0,0.7116356492042542,0.3601452708244324,0.3601452708244324,1.0,1.0,-3.645243167877197,0.9833479523658752,2.661895275115967,0.1644479930400848,0.9925468564033508,0.9925468564033508,0.0,264.4753112792969,271.0,58162.78515625,0.0,4409.83447265625,1.0,279.4428405761719,283.0762634277344,294.6087341308594,298.28369140625,293.1499938964844,293.1499938964844,279.1499938964844,33561.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634748697280884,1.0,0.0,0.0,3.826744556427002,3.8267722129821777,9.77129730017623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.3447265625,0.0,1820.1917724609373,1895.4371337890625,0.0,3983.5,0.9586046934127808,1.0,0.0,3.0,1.0,0.0
18198780,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7699174880981445,0.3898466229438782,0.3563486635684967,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.927340567111969,0.6849587559700012,0.651869535446167,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8970304131507874,0.625665009021759,0.4399831593036651,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8135021328926086,0.4603948295116424,0.4413337707519531,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646029949188232,0.2479869127273559,1.1460485458374023,284.8944396972656,284.95001220703125,302.04998779296875,291.68438720703125,298.508056640625,297.20245361328125,284.8958740234375,1.0,0.7132753133773804,0.359530359506607,0.359530359506607,1.0,1.0,-3.645828247070313,0.9815610647201538,2.664267063140869,0.1626110970973968,0.8910378217697144,0.8910378217697144,0.0,267.7795715332031,274.0,59087.09765625,0.0,4432.01708984375,1.0,279.15606689453125,282.93035888671875,294.7008056640625,298.498291015625,293.1499938964844,293.1499938964844,279.45001220703125,38512.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704729318618774,1.0,0.0,0.0,3.739445209503174,3.7394726276397705,9.330557872999634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.169921875,0.0,1747.9893798828125,1895.4371337890625,0.0,4045.373291015625,0.9419610500335692,1.0,0.0,3.0,1.0,0.0
18198840,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7699174880981445,0.3898466229438782,0.3563486635684967,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.927340567111969,0.6849587559700012,0.651869535446167,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8970304131507874,0.625665009021759,0.4399831593036651,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8135021328926086,0.4603948295116424,0.4413337707519531,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646029949188232,0.2479869127273559,1.1460485458374023,284.8944396972656,284.95001220703125,302.04998779296875,291.68438720703125,298.508056640625,297.20245361328125,284.8958740234375,1.0,0.7132753133773804,0.359530359506607,0.359530359506607,1.0,1.0,-3.645828247070313,0.9815610647201538,2.664267063140869,0.1626110970973968,0.8910378217697144,0.8910378217697144,0.0,267.7795715332031,274.0,59087.09765625,0.0,4432.01708984375,1.0,279.15606689453125,282.93035888671875,294.7008056640625,298.498291015625,293.1499938964844,293.1499938964844,279.45001220703125,38512.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704729318618774,1.0,0.0,0.0,3.739445209503174,3.7394726276397705,9.330557872999634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.169921875,0.0,1747.9893798828125,1895.4371337890625,0.0,4045.373291015625,0.9419610500335692,1.0,0.0,3.0,1.0,0.0
18198900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7685779333114624,0.389790415763855,0.3560969233512878,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9254374504089355,0.6846722960472107,0.6513550281524658,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8961455821990967,0.6269711256027222,0.4406921565532684,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8123299479484558,0.4605622291564941,0.4413414001464844,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6635172367095947,0.2479826360940933,1.1457736492156982,285.0169982910156,284.95001220703125,302.04998779296875,291.7084655761719,298.5072631835937,297.2030944824219,285.0190734863281,1.0,0.7140109539031982,0.3592229187488556,0.3592229187488556,1.0,1.0,-3.645429849624634,0.9804570078849792,2.6649727821350098,0.1614752560853958,0.9751983880996704,0.9751983880996704,0.0,269.3816833496094,274.0,58203.796875,0.0,4440.9189453125,1.0,279.403564453125,283.07666015625,294.6680908203125,298.30938720703125,293.1499938964844,293.1499938964844,279.45001220703125,34425.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633806943893432,1.0,0.0,0.0,3.779096841812134,3.7791242599487305,9.529483122605598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.5947265625,0.0,1766.166259765625,1895.4371337890625,0.0,3982.663818359375,0.9495341181755066,1.0,0.0,3.0,1.0,0.0
18198960,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7679283022880554,0.3899279832839966,0.3562234342098236,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9243711829185486,0.6846278309822083,0.6513025164604187,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8959899544715881,0.6284731030464172,0.4417397379875183,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8117672801017761,0.4609191417694092,0.4416704177856445,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.66297447681427,0.2481119483709335,1.1463598012924194,285.0173645019531,284.95001220703125,302.04998779296875,291.7341003417969,298.50811767578125,297.205810546875,285.0165100097656,1.0,0.7148935794830322,0.3589237332344055,0.3589237332344055,1.0,1.0,-3.647876501083374,0.9802700877189636,2.6676065921783447,0.1606589257717132,0.9986318349838256,0.9986318349838256,0.0,270.5478515625,277.0,58345.5,0.0,4454.9169921875,1.0,279.44403076171875,283.0757751464844,294.6996154785156,298.38330078125,293.1499938964844,293.1499938964844,279.1499938964844,33478.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599895477294922,1.0,0.0,0.0,3.841102361679077,3.841130256652832,9.844758324106806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9365234375,0.0,1838.115234375,1895.4371337890625,0.0,3952.492919921875,0.9616060256958008,1.0,0.0,3.0,1.0,0.0
18199020,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7653763294219971,0.388993501663208,0.3558137714862823,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9207209348678588,0.6831324100494385,0.6504112482070923,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8942745923995972,0.6300066709518433,0.4431732594966888,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8095202445983887,0.460666298866272,0.4418291747570038,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6609805822372437,0.2478228360414505,1.1464437246322632,284.89434814453125,284.95001220703125,302.04998779296875,291.78973388671875,298.50115966796875,297.1996765136719,284.8957824707031,1.0,0.7165056467056274,0.3583253622055053,0.3583253622055053,1.0,1.0,-3.648339748382568,0.9784945249557496,2.6698451042175293,0.1588518768548965,0.8962783217430115,0.8962783217430115,0.0,273.8404235839844,280.0,59323.64453125,0.0,4476.71337890625,1.0,279.156005859375,282.9266662597656,294.80548095703125,298.6151428222656,293.1499938964844,293.1499938964844,279.45001220703125,38383.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668996334075928,1.0,0.0,0.0,3.758023977279663,3.758051633834839,9.42350254717894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.87353515625,0.0,1770.22802734375,1895.4371337890625,0.0,4013.845947265625,0.9460803866386414,1.0,0.0,3.0,1.0,0.0
18199080,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7653763294219971,0.388993501663208,0.3558137714862823,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9207209348678588,0.6831324100494385,0.6504112482070923,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8942745923995972,0.6300066709518433,0.4431732594966888,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8095202445983887,0.460666298866272,0.4418291747570038,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6609805822372437,0.2478228360414505,1.1464437246322632,284.89434814453125,284.95001220703125,302.04998779296875,291.78973388671875,298.50115966796875,297.1996765136719,284.8957824707031,1.0,0.7165056467056274,0.3583253622055053,0.3583253622055053,1.0,1.0,-3.648339748382568,0.9784945249557496,2.6698451042175293,0.1588518768548965,0.8962783217430115,0.8962783217430115,0.0,273.8404235839844,280.0,59323.64453125,0.0,4476.71337890625,1.0,279.156005859375,282.9266662597656,294.80548095703125,298.6151428222656,293.1499938964844,293.1499938964844,279.45001220703125,38383.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668996334075928,1.0,0.0,0.0,3.758023977279663,3.758051633834839,9.42350254717894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.87353515625,0.0,1770.22802734375,1895.4371337890625,0.0,4013.845947265625,0.9460803866386414,1.0,0.0,3.0,1.0,0.0
18199140,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.763461172580719,0.3890771865844726,0.3556858003139496,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9178363084793092,0.6827420592308044,0.6497920155525208,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8932200074195862,0.6326470375061035,0.4448351263999939,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8077859282493591,0.4611808955669403,0.4421520233154297,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6594087481498718,0.2479389309883117,1.1467105150222778,285.0195617675781,284.95001220703125,302.04998779296875,291.85040283203125,298.5009765625,297.20263671875,285.01885986328125,1.0,0.7180894613265991,0.3577270209789276,0.3577270209789276,1.0,1.0,-3.650137901306152,0.9771488308906556,2.6729891300201416,0.1568884551525116,1.0,1.0,0.0,276.61480712890625,283.0,58584.7265625,0.0,4499.00048828125,1.0,279.4440002441406,283.0744934082031,294.8156433105469,298.5128173828125,293.1499938964844,293.1499938964844,279.1499938964844,33555.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563138484954834,1.0,0.0,0.0,3.857675552368164,3.857703447341919,9.929894986271393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.666015625,0.0,1860.324462890625,1895.4371337890625,0.0,3919.659912109375,0.9654037952423096,1.0,0.0,3.0,1.0,0.0
18199200,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.763461172580719,0.3890771865844726,0.3556858003139496,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9178363084793092,0.6827420592308044,0.6497920155525208,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8932200074195862,0.6326470375061035,0.4448351263999939,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8077859282493591,0.4611808955669403,0.4421520233154297,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6594087481498718,0.2479389309883117,1.1467105150222778,285.0195617675781,284.95001220703125,302.04998779296875,291.85040283203125,298.5009765625,297.20263671875,285.01885986328125,1.0,0.7180894613265991,0.3577270209789276,0.3577270209789276,1.0,1.0,-3.650137901306152,0.9771488308906556,2.6729891300201416,0.1568884551525116,1.0,1.0,0.0,276.61480712890625,283.0,58584.7265625,0.0,4499.00048828125,1.0,279.4440002441406,283.0744934082031,294.8156433105469,298.5128173828125,293.1499938964844,293.1499938964844,279.1499938964844,33555.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563138484954834,1.0,0.0,0.0,3.857675552368164,3.857703447341919,9.929894986271393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.666015625,0.0,1860.324462890625,1895.4371337890625,0.0,3919.659912109375,0.9654037952423096,1.0,0.0,3.0,1.0,0.0
18199260,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7609912753105164,0.3881469666957855,0.3552789688110351,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.914287567138672,0.6811628937721252,0.64882493019104,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8914254307746887,0.6338907480239868,0.4460803270339966,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8055182695388794,0.4609214961528778,0.4423044621944427,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6574733853340149,0.2476379722356796,1.1467509269714355,284.8961486816406,284.95001220703125,302.04998779296875,291.9153747558594,298.493408203125,297.1957397460937,284.897216796875,1.0,0.7196599841117859,0.3571305274963379,0.3571305274963379,1.0,1.0,-3.650226593017578,0.9752589464187622,2.674967765808105,0.1550395339727401,0.9032217860221864,0.9032217860221864,0.0,279.9316711425781,286.0,59606.796875,0.0,4519.9296875,1.0,279.156982421875,282.9240417480469,294.9298400878906,298.75555419921875,293.1499938964844,293.1499938964844,278.8500061035156,38162.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630613327026368,1.0,0.0,0.0,3.780272245407105,3.7803001403808594,9.535410754324404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.271484375,0.0,1796.6080322265625,1895.4371337890625,0.0,3979.82763671875,0.951103448867798,1.0,0.0,3.0,1.0,0.0
18199320,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7609912753105164,0.3881469666957855,0.3552789688110351,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.914287567138672,0.6811628937721252,0.64882493019104,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8914254307746887,0.6338907480239868,0.4460803270339966,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8055182695388794,0.4609214961528778,0.4423044621944427,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6574733853340149,0.2476379722356796,1.1467509269714355,284.8961486816406,284.95001220703125,302.04998779296875,291.9153747558594,298.493408203125,297.1957397460937,284.897216796875,1.0,0.7196599841117859,0.3571305274963379,0.3571305274963379,1.0,1.0,-3.650226593017578,0.9752589464187622,2.674967765808105,0.1550395339727401,0.9032217860221864,0.9032217860221864,0.0,279.9316711425781,286.0,59606.796875,0.0,4519.9296875,1.0,279.156982421875,282.9240417480469,294.9298400878906,298.75555419921875,293.1499938964844,293.1499938964844,278.8500061035156,38162.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630613327026368,1.0,0.0,0.0,3.780272245407105,3.7803001403808594,9.535410754324404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.271484375,0.0,1796.6080322265625,1895.4371337890625,0.0,3979.82763671875,0.951103448867798,1.0,0.0,3.0,1.0,0.0
18199380,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.757936418056488,0.3871113061904907,0.3544170260429382,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9100814461708068,0.6793568730354309,0.6472119688987732,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8889797329902649,0.6349993944168091,0.4468859732151031,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8026122450828552,0.460455060005188,0.4419732093811035,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6549873948097229,0.2471372485160827,1.1451823711395264,284.8816223144531,284.95001220703125,302.04998779296875,291.9837951660156,298.4851379394531,297.18817138671875,284.8834228515625,1.0,0.7208465933799744,0.3565340340137481,0.3565340340137481,1.0,1.0,-3.645931482315064,0.972004532814026,2.673926830291748,0.1526433825492859,0.82973313331604,0.82973313331604,0.0,283.5422058105469,289.0,59768.40234375,0.0,4530.55224609375,1.0,278.8583374023437,282.8934020996094,294.98583984375,298.8396911621094,293.1499938964844,293.1499938964844,279.1499938964844,41237.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966239869594574,1.0,0.0,0.0,3.537048578262329,3.537074327468872,8.347863627022889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.923828125,0.0,1528.411865234375,1895.4371337890625,0.0,4008.009521484375,0.8990297913551331,1.0,0.0,3.0,1.0,0.0
18199440,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.757936418056488,0.3871113061904907,0.3544170260429382,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9100814461708068,0.6793568730354309,0.6472119688987732,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8889797329902649,0.6349993944168091,0.4468859732151031,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8026122450828552,0.460455060005188,0.4419732093811035,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6549873948097229,0.2471372485160827,1.1451823711395264,284.8816223144531,284.95001220703125,302.04998779296875,291.9837951660156,298.4851379394531,297.18817138671875,284.8834228515625,1.0,0.7208465933799744,0.3565340340137481,0.3565340340137481,1.0,1.0,-3.645931482315064,0.972004532814026,2.673926830291748,0.1526433825492859,0.82973313331604,0.82973313331604,0.0,283.5422058105469,289.0,59768.40234375,0.0,4530.55224609375,1.0,278.8583374023437,282.8934020996094,294.98583984375,298.8396911621094,293.1499938964844,293.1499938964844,279.1499938964844,41237.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966239869594574,1.0,0.0,0.0,3.537048578262329,3.537074327468872,8.347863627022889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.923828125,0.0,1528.411865234375,1895.4371337890625,0.0,4008.009521484375,0.8990297913551331,1.0,0.0,3.0,1.0,0.0
18199500,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7570274472236633,0.3872070014476776,0.354308933019638,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9087317585945128,0.6791590452194214,0.6467807292938232,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.888431966304779,0.6362786889076233,0.4475870132446289,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8017390370368958,0.4607172310352325,0.4420563280582428,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6542024612426758,0.2471703290939331,1.144961953163147,285.00299072265625,284.95001220703125,302.04998779296875,292.0190734863281,298.4853210449219,297.1900634765625,285.0039367675781,1.0,0.7215009331703186,0.3562357723712921,0.3562357723712921,1.0,1.0,-3.645951986312866,0.9710599780082704,2.674891948699951,0.1515467762947082,0.9092649817466736,0.9092649817466736,0.0,284.8624267578125,289.0,58990.984375,0.0,4538.849609375,1.0,279.0987854003906,283.03564453125,294.9627685546875,298.6529541015625,293.1499938964844,293.1499938964844,279.1499938964844,35179.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957406520843506,1.0,0.0,0.0,3.5758063793182373,3.575831651687622,8.531812341061595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.8515625,0.0,1528.1422119140625,1895.4371337890625,0.0,3929.43408203125,0.9043593406677246,1.0,0.0,3.0,1.0,0.0
18199560,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.756618320941925,0.3873928189277649,0.3545158505439758,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.90797358751297,0.6790931820869446,0.6467505097389221,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8884149789810181,0.6376281976699829,0.4485659599304199,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8013587594032288,0.4611009061336517,0.4424348771572113,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6538368463516235,0.2473105192184448,1.1456242799758911,284.9989929199219,284.95001220703125,302.04998779296875,292.054931640625,298.48651123046875,297.19293212890625,284.9985656738281,1.0,0.7223255634307861,0.3559824824333191,0.3559824824333191,1.0,1.0,-3.648592233657837,0.971065640449524,2.6775264739990234,0.1508791595697403,0.9238429665565492,0.9238429665565492,0.0,285.8729248046875,292.0,59138.8203125,0.0,4552.48095703125,1.0,279.1424255371094,283.03204345703125,295.0075378417969,298.73828125,293.1499938964844,293.1499938964844,278.8500061035156,33994.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952862024307251,1.0,0.0,0.0,3.634193420410156,3.63421893119812,8.812708074401598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.61328125,0.0,1586.771484375,1895.4371337890625,0.0,3888.70849609375,0.9147015810012816,1.0,0.0,3.0,1.0,0.0
18199620,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7545545697212219,0.3866700530052185,0.354233831167221,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9050623178482056,0.6777045726776123,0.6458787322044373,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8869536519050598,0.6389857530593872,0.4498215317726135,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7994240522384644,0.4610002338886261,0.4426785707473755,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6522308588027954,0.2471156567335128,1.145927667617798,284.91510009765625,284.95001220703125,302.04998779296875,292.1279296875,298.4813842773437,297.1887512207031,284.9157409667969,1.0,0.7238733768463135,0.3554759323596954,0.3554759323596954,1.0,1.0,-3.64938235282898,0.9696831703186036,2.679699182510376,0.1493381708860397,0.8494249582290649,0.8494249582290649,0.0,288.9586486816406,295.0,59929.625,0.0,4573.9140625,1.0,278.8584899902344,282.9232177734375,295.1329345703125,298.9805908203125,293.1499938964844,293.1499938964844,279.1499938964844,38420.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576392769813538,1.0,0.0,0.0,3.523329734802246,3.523355007171631,8.28323265977815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.6142578125,0.0,1492.6590576171875,1895.4371337890625,0.0,3931.514404296875,0.893427312374115,1.0,0.0,3.0,1.0,0.0
18199680,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7545545697212219,0.3866700530052185,0.354233831167221,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9050623178482056,0.6777045726776123,0.6458787322044373,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8869536519050598,0.6389857530593872,0.4498215317726135,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7994240522384644,0.4610002338886261,0.4426785707473755,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6522308588027954,0.2471156567335128,1.145927667617798,284.91510009765625,284.95001220703125,302.04998779296875,292.1279296875,298.4813842773437,297.1887512207031,284.9157409667969,1.0,0.7238733768463135,0.3554759323596954,0.3554759323596954,1.0,1.0,-3.64938235282898,0.9696831703186036,2.679699182510376,0.1493381708860397,0.8494249582290649,0.8494249582290649,0.0,288.9586486816406,295.0,59929.625,0.0,4573.9140625,1.0,278.8584899902344,282.9232177734375,295.1329345703125,298.9805908203125,293.1499938964844,293.1499938964844,279.1499938964844,38420.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576392769813538,1.0,0.0,0.0,3.523329734802246,3.523355007171631,8.28323265977815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.6142578125,0.0,1492.6590576171875,1895.4371337890625,0.0,3931.514404296875,0.893427312374115,1.0,0.0,3.0,1.0,0.0
18199740,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7529808282852173,0.3867619633674621,0.3542093634605407,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.902758777141571,0.6772120594978333,0.6452791690826416,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8860378861427307,0.641326367855072,0.4513370096683502,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7979283332824707,0.4615158140659332,0.4430872201919555,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6509609818458557,0.2472646385431289,1.1465452909469604,285.0101928710937,284.95001220703125,302.04998779296875,292.2020263671875,298.4814758300781,297.1914978027344,285.0094299316406,1.0,0.7254605889320374,0.3549693524837494,0.3549693524837494,1.0,1.0,-3.6516809463500977,0.9687793254852296,2.682901620864868,0.1477139741182327,0.9418075680732728,0.9418075680732728,0.0,291.64990234375,298.0,59453.7578125,0.0,4597.1279296875,1.0,279.1414794921875,283.03790283203125,295.16766357421875,298.9173583984375,293.1499938964844,293.1499938964844,278.8500061035156,33116.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472429752349854,1.0,0.0,0.0,3.6480929851531982,3.648118495941162,8.880247719389445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1337890625,0.0,1596.5355224609375,1895.4371337890625,0.0,3838.091064453125,0.917357861995697,1.0,0.0,3.0,1.0,0.0
