time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199800,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7529808282852173,0.3867619633674621,0.3542093634605407,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.902758777141571,0.6772120594978333,0.6452791690826416,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8860378861427307,0.641326367855072,0.4513370096683502,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7979283332824707,0.4615158140659332,0.4430872201919555,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6509609818458557,0.2472646385431289,1.1465452909469604,285.0101928710937,284.95001220703125,302.04998779296875,292.2020263671875,298.4814758300781,297.1914978027344,285.0094299316406,1.0,0.7254605889320374,0.3549693524837494,0.3549693524837494,1.0,1.0,-3.6516809463500977,0.9687793254852296,2.682901620864868,0.1477139741182327,0.9418075680732728,0.9418075680732728,0.0,291.64990234375,298.0,59453.7578125,0.0,4597.1279296875,1.0,279.1414794921875,283.03790283203125,295.16766357421875,298.9173583984375,293.1499938964844,293.1499938964844,278.8500061035156,33116.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472429752349854,1.0,0.0,0.0,3.6480929851531982,3.648118495941162,8.880247719389445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1337890625,0.0,1596.5355224609375,1895.4371337890625,0.0,3838.091064453125,0.917357861995697,1.0,0.0,3.0,1.0,0.0
18199860,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7506906390190125,0.385844737291336,0.3537673056125641,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.899685800075531,0.6755634546279907,0.6441767811775208,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8842682838439941,0.642406165599823,0.4524060487747192,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7957366704940796,0.4612288475036621,0.4431753754615783,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6491889357566833,0.2469751834869384,1.1465407609939575,284.910400390625,284.95001220703125,302.04998779296875,292.2764892578125,298.4749755859375,297.1859436035156,284.9110717773437,1.0,0.726975679397583,0.3544006943702698,0.3544006943702698,1.0,1.0,-3.651219606399536,0.9668110013008118,2.68440842628479,0.1458624601364135,0.8576951622962952,0.8576951622962952,0.0,295.01580810546875,301.0,60326.9921875,0.0,4616.8369140625,1.0,278.8582458496094,282.9122009277344,295.2894287109375,299.16510009765625,293.1499938964844,293.1499938964844,279.1499938964844,38128.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953620970249176,1.0,0.0,0.0,3.556030750274658,3.556056022644043,8.437704082098207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.94140625,0.0,1527.25634765625,1895.4371337890625,0.0,3895.5234375,0.9004702568054199,1.0,0.0,3.0,1.0,0.0
18199920,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7506906390190125,0.385844737291336,0.3537673056125641,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.899685800075531,0.6755634546279907,0.6441767811775208,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8842682838439941,0.642406165599823,0.4524060487747192,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7957366704940796,0.4612288475036621,0.4431753754615783,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6491889357566833,0.2469751834869384,1.1465407609939575,284.910400390625,284.95001220703125,302.04998779296875,292.2764892578125,298.4749755859375,297.1859436035156,284.9110717773437,1.0,0.726975679397583,0.3544006943702698,0.3544006943702698,1.0,1.0,-3.651219606399536,0.9668110013008118,2.68440842628479,0.1458624601364135,0.8576951622962952,0.8576951622962952,0.0,295.01580810546875,301.0,60326.9921875,0.0,4616.8369140625,1.0,278.8582458496094,282.9122009277344,295.2894287109375,299.16510009765625,293.1499938964844,293.1499938964844,279.1499938964844,38128.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953620970249176,1.0,0.0,0.0,3.556030750274658,3.556056022644043,8.437704082098207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.94140625,0.0,1527.25634765625,1895.4371337890625,0.0,3895.5234375,0.9004702568054199,1.0,0.0,3.0,1.0,0.0
18199980,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7490190267562866,0.3858380317687988,0.3536293506622314,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8972861170768738,0.6749179363250732,0.6434051394462585,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8832088112831116,0.6445958018302917,0.453793466091156,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.794114887714386,0.4616260230541229,0.4434544444084167,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6478334665298462,0.2470534741878509,1.1468123197555542,285.0081481933594,284.95001220703125,302.04998779296875,292.3505249023437,298.4741516113281,297.1878662109375,285.00738525390625,1.0,0.7284753918647766,0.3538320362567901,0.3538320362567901,1.0,1.0,-3.65244722366333,0.9653712511062622,2.6870760917663574,0.1439218670129776,0.9497132897377014,0.9497132897377014,0.0,297.8116760253906,304.0,59813.1796875,0.0,4637.7421875,1.0,279.1417236328125,283.03033447265625,295.3195495605469,299.0951232910156,293.1499938964844,293.1499938964844,278.8500061035156,33147.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438573122024536,1.0,0.0,0.0,3.6774845123291016,3.677510499954224,9.023914913086628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.3701171875,0.0,1631.6336669921875,1895.4371337890625,0.0,3807.45947265625,0.9240711331367492,1.0,0.0,3.0,1.0,0.0
18200040,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7490190267562866,0.3858380317687988,0.3536293506622314,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8972861170768738,0.6749179363250732,0.6434051394462585,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8832088112831116,0.6445958018302917,0.453793466091156,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.794114887714386,0.4616260230541229,0.4434544444084167,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6478334665298462,0.2470534741878509,1.1468123197555542,285.0081481933594,284.95001220703125,302.04998779296875,292.3505249023437,298.4741516113281,297.1878662109375,285.00738525390625,1.0,0.7284753918647766,0.3538320362567901,0.3538320362567901,1.0,1.0,-3.65244722366333,0.9653712511062622,2.6870760917663574,0.1439218670129776,0.9497132897377014,0.9497132897377014,0.0,297.8116760253906,304.0,59813.1796875,0.0,4637.7421875,1.0,279.1417236328125,283.03033447265625,295.3195495605469,299.0951232910156,293.1499938964844,293.1499938964844,278.8500061035156,33147.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438573122024536,1.0,0.0,0.0,3.6774845123291016,3.677510499954224,9.023914913086628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.3701171875,0.0,1631.6336669921875,1895.4371337890625,0.0,3807.45947265625,0.9240711331367492,1.0,0.0,3.0,1.0,0.0
18200100,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7481600642204285,0.3854300379753113,0.3535652756690979,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8960522413253784,0.6741383671760559,0.6430262327194214,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8826205730438232,0.6451531052589417,0.4544578790664673,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7932837009429932,0.4615193903446197,0.4436161518096924,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6471647620201111,0.2469425648450851,1.147125244140625,284.885986328125,284.95001220703125,302.04998779296875,292.3871459960937,298.4714050292969,297.1856994628906,284.88458251953125,1.0,0.7292693257331848,0.3535476922988891,0.3535476922988891,1.0,1.0,-3.653292179107666,0.9647162556648254,2.6885759830474854,0.143104538321495,0.8670917749404907,0.8670917749404907,0.0,299.29766845703125,304.0,60806.6875,0.0,4649.3828125,1.0,278.89752197265625,282.88238525390625,295.4107971191406,299.3539428710937,293.1499938964844,293.1499938964844,278.8500061035156,37199.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491655826568604,1.0,0.0,0.0,3.652226686477661,3.6522529125213614,8.900383932086697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.873046875,0.0,1631.9722900390625,1895.4371337890625,0.0,3855.442138671875,0.9192239046096802,1.0,0.0,3.0,1.0,0.0
18200160,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.746785581111908,0.3848694562911987,0.3531465828418731,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8942526578903198,0.673176646232605,0.6422197222709656,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8814581632614136,0.6455590724945068,0.4547905325889587,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7919460535049438,0.4612639844417572,0.4434743225574493,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6460980176925659,0.2467227578163147,1.1466221809387207,284.9063415527344,284.95001220703125,302.04998779296875,292.4233703613281,298.46759033203125,297.18212890625,284.9076843261719,1.0,0.729914128780365,0.3532930910587311,0.3532930910587311,1.0,1.0,-3.651445150375366,0.963316798210144,2.6881282329559326,0.1420984119176864,0.8621280193328857,0.8621280193328857,0.0,301.1667785644531,307.0,60670.41015625,0.0,4655.86376953125,1.0,278.8572998046875,282.9033508300781,295.4381408691406,299.3388671875,293.1499938964844,293.1499938964844,279.1499938964844,38375.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504448771476746,1.0,0.0,0.0,3.582367420196533,3.582393169403076,8.563150117879559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.291015625,0.0,1559.0904541015625,1895.4371337890625,0.0,3866.968994140625,0.9065788984298706,1.0,0.0,3.0,1.0,0.0
18200220,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7451633810997009,0.3848440051078796,0.3529751896858215,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8918948769569397,0.6724791526794434,0.6413796544075012,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8804136514663696,0.6476756930351257,0.4561109244823456,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7903516292572021,0.4616201221942901,0.4436996281147003,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6447818279266357,0.2467836886644363,1.146769642829895,285.0080871582031,284.95001220703125,302.04998779296875,292.49432373046875,298.46697998046875,297.18408203125,285.00738525390625,1.0,0.7313485741615295,0.3527838289737701,0.3527838289737701,1.0,1.0,-3.652255058288574,0.9619367718696594,2.69031834602356,0.1402976661920547,0.9558796286582948,0.9558796286582948,0.0,303.939697265625,310.0,60135.640625,0.0,4675.46435546875,1.0,279.1419372558594,283.0254821777344,295.4641418457031,299.262939453125,293.1499938964844,293.1499938964844,278.8500061035156,33230.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940780520439148,1.0,0.0,0.0,3.70202898979187,3.7020552158355713,9.144773116531724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1181640625,0.0,1661.7830810546875,1895.4371337890625,0.0,3779.53955078125,0.9297628998756408,1.0,0.0,3.0,1.0,0.0
18200280,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7451633810997009,0.3848440051078796,0.3529751896858215,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8918948769569397,0.6724791526794434,0.6413796544075012,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8804136514663696,0.6476756930351257,0.4561109244823456,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7903516292572021,0.4616201221942901,0.4436996281147003,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6447818279266357,0.2467836886644363,1.146769642829895,285.0080871582031,284.95001220703125,302.04998779296875,292.49432373046875,298.46697998046875,297.18408203125,285.00738525390625,1.0,0.7313485741615295,0.3527838289737701,0.3527838289737701,1.0,1.0,-3.652255058288574,0.9619367718696594,2.69031834602356,0.1402976661920547,0.9558796286582948,0.9558796286582948,0.0,303.939697265625,310.0,60135.640625,0.0,4675.46435546875,1.0,279.1419372558594,283.0254821777344,295.4641418457031,299.262939453125,293.1499938964844,293.1499938964844,278.8500061035156,33230.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940780520439148,1.0,0.0,0.0,3.70202898979187,3.7020552158355713,9.144773116531724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1181640625,0.0,1661.7830810546875,1895.4371337890625,0.0,3779.53955078125,0.9297628998756408,1.0,0.0,3.0,1.0,0.0
18200340,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7430039644241333,0.3838521242141723,0.352469265460968,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8889301419258118,0.6706854104995728,0.6401411294937134,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8786987662315369,0.6485458016395569,0.4570433497428894,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7882336974143982,0.4612164497375488,0.4436781704425812,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6431115865707397,0.2464410811662674,1.1465165615081787,284.9051208496094,284.95001220703125,302.04998779296875,292.5625915527344,298.4606018066406,297.1784362792969,284.9059753417969,1.0,0.7327379584312439,0.3522745668888092,0.3522745668888092,1.0,1.0,-3.650957584381104,0.9598923325538636,2.6910653114318848,0.1385452002286911,0.8667903542518616,0.8667903542518616,0.0,307.2751159667969,313.0,61006.7890625,0.0,4692.619140625,1.0,278.8578491210937,282.8966979980469,295.57720947265625,299.5016784667969,293.1499938964844,293.1499938964844,279.1499938964844,38244.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474445581436156,1.0,0.0,0.0,3.609206199645996,3.609232187271118,8.691939683558303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.892578125,0.0,1589.1627197265625,1895.4371337890625,0.0,3839.91162109375,0.9125303030014038,1.0,0.0,3.0,1.0,0.0
18200400,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7430039644241333,0.3838521242141723,0.352469265460968,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8889301419258118,0.6706854104995728,0.6401411294937134,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8786987662315369,0.6485458016395569,0.4570433497428894,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7882336974143982,0.4612164497375488,0.4436781704425812,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6431115865707397,0.2464410811662674,1.1465165615081787,284.9051208496094,284.95001220703125,302.04998779296875,292.5625915527344,298.4606018066406,297.1784362792969,284.9059753417969,1.0,0.7327379584312439,0.3522745668888092,0.3522745668888092,1.0,1.0,-3.650957584381104,0.9598923325538636,2.6910653114318848,0.1385452002286911,0.8667903542518616,0.8667903542518616,0.0,307.2751159667969,313.0,61006.7890625,0.0,4692.619140625,1.0,278.8578491210937,282.8966979980469,295.57720947265625,299.5016784667969,293.1499938964844,293.1499938964844,279.1499938964844,38244.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474445581436156,1.0,0.0,0.0,3.609206199645996,3.609232187271118,8.691939683558303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.892578125,0.0,1589.1627197265625,1895.4371337890625,0.0,3839.91162109375,0.9125303030014038,1.0,0.0,3.0,1.0,0.0
18200460,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7414454221725464,0.3838093876838684,0.3522843718528747,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8866355419158936,0.6699422001838684,0.6392607688903809,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.877683699131012,0.6505823135375977,0.4583094418048858,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7866864800453186,0.461538702249527,0.4438722729682922,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6418541669845581,0.2464968860149383,1.1466373205184937,285.0089111328125,284.95001220703125,302.04998779296875,292.6274719238281,298.460205078125,297.1804504394531,285.0082397460937,1.0,0.7341321706771851,0.3518081605434418,0.3518081605434418,1.0,1.0,-3.651567935943604,0.9585825800895692,2.6929852962493896,0.1368583887815475,0.9617354869842528,0.9617354869842528,0.0,310.02362060546875,316.0,60429.6015625,0.0,4711.5078125,1.0,279.14208984375,283.0220031738281,295.5984802246094,299.4190979003906,293.1499938964844,293.1499938964844,278.8500061035156,33282.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380583167076112,1.0,0.0,0.0,3.723478317260742,3.7235047817230233,9.251048709302268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.8017578125,0.0,1688.283935546875,1895.4371337890625,0.0,3754.77490234375,0.9347462058067322,1.0,0.0,3.0,1.0,0.0
18200520,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7414454221725464,0.3838093876838684,0.3522843718528747,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8866355419158936,0.6699422001838684,0.6392607688903809,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.877683699131012,0.6505823135375977,0.4583094418048858,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7866864800453186,0.461538702249527,0.4438722729682922,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6418541669845581,0.2464968860149383,1.1466373205184937,285.0089111328125,284.95001220703125,302.04998779296875,292.6274719238281,298.460205078125,297.1804504394531,285.0082397460937,1.0,0.7341321706771851,0.3518081605434418,0.3518081605434418,1.0,1.0,-3.651567935943604,0.9585825800895692,2.6929852962493896,0.1368583887815475,0.9617354869842528,0.9617354869842528,0.0,310.02362060546875,316.0,60429.6015625,0.0,4711.5078125,1.0,279.14208984375,283.0220031738281,295.5984802246094,299.4190979003906,293.1499938964844,293.1499938964844,278.8500061035156,33282.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380583167076112,1.0,0.0,0.0,3.723478317260742,3.7235047817230233,9.251048709302268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.8017578125,0.0,1688.283935546875,1895.4371337890625,0.0,3754.77490234375,0.9347462058067322,1.0,0.0,3.0,1.0,0.0
18200580,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7393587827682495,0.3827895224094391,0.3517652153968811,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8837456703186035,0.6680933833122253,0.637984037399292,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.876005232334137,0.6513465642929077,0.4591827690601349,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7846239805221558,0.4610918760299682,0.44382044672966,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6402528882026672,0.2461465448141098,1.1463737487792969,284.9029846191406,284.95001220703125,302.04998779296875,292.688232421875,298.4540100097656,297.1748352050781,284.9042358398437,1.0,0.7354879379272461,0.3513417541980743,0.3513417541980743,1.0,1.0,-3.6500887870788574,0.9566197395324708,2.6934690475463867,0.1352337747812271,0.8703697323799133,0.8703697323799133,0.0,313.3450622558594,319.0,61288.30078125,0.0,4728.0439453125,1.0,278.8569030761719,282.8905944824219,295.7046813964844,299.6510009765625,293.1499938964844,293.1499938964844,279.1499938964844,38417.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450002908706664,1.0,0.0,0.0,3.629882574081421,3.629908800125122,8.791813002062554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.5830078125,0.0,1614.64501953125,1895.4371337890625,0.0,3817.811279296875,0.917230486869812,1.0,0.0,3.0,1.0,0.0
18200640,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7393587827682495,0.3827895224094391,0.3517652153968811,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8837456703186035,0.6680933833122253,0.637984037399292,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.876005232334137,0.6513465642929077,0.4591827690601349,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7846239805221558,0.4610918760299682,0.44382044672966,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6402528882026672,0.2461465448141098,1.1463737487792969,284.9029846191406,284.95001220703125,302.04998779296875,292.688232421875,298.4540100097656,297.1748352050781,284.9042358398437,1.0,0.7354879379272461,0.3513417541980743,0.3513417541980743,1.0,1.0,-3.6500887870788574,0.9566197395324708,2.6934690475463867,0.1352337747812271,0.8703697323799133,0.8703697323799133,0.0,313.3450622558594,319.0,61288.30078125,0.0,4728.0439453125,1.0,278.8569030761719,282.8905944824219,295.7046813964844,299.6510009765625,293.1499938964844,293.1499938964844,279.1499938964844,38417.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450002908706664,1.0,0.0,0.0,3.629882574081421,3.629908800125122,8.791813002062554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.5830078125,0.0,1614.64501953125,1895.4371337890625,0.0,3817.811279296875,0.917230486869812,1.0,0.0,3.0,1.0,0.0
18200700,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7383451461791992,0.382677286863327,0.3514823615550995,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8823395371437073,0.6676052808761597,0.637306809425354,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8752167820930481,0.6522451043128967,0.4596163332462311,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7836129069328308,0.4611591100692749,0.4437469244003296,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.639449954032898,0.2461154460906982,1.14600670337677,285.016357421875,284.95001220703125,302.04998779296875,292.7168273925781,298.4532470703125,297.1751708984375,285.017578125,1.0,0.7360976338386536,0.3511085510253906,0.3511085510253906,1.0,1.0,-3.648917436599731,0.955511510372162,2.693405866622925,0.1342413574457168,0.9499242305755616,0.9499242305755616,0.0,314.9170227050781,319.0,60507.83203125,0.0,4734.54833984375,1.0,279.1011657714844,283.0258483886719,295.68048095703125,299.4742126464844,293.1499938964844,293.1499938964844,279.1499938964844,34075.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938498556613922,1.0,0.0,0.0,3.6786506175994873,3.67867660522461,9.029639045365913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.1630859375,0.0,1640.0220947265625,1895.4371337890625,0.0,3758.78369140625,0.9264277815818788,1.0,0.0,3.0,1.0,0.0
18200760,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7378186583518982,0.3827216625213623,0.3515427708625793,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8814703226089478,0.6672980785369873,0.6370370984077454,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8749700784683228,0.6532914042472839,0.4603680372238159,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7830830812454224,0.4613734185695648,0.4439640343189239,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6390224099159241,0.2461947798728943,1.1464325189590454,285.00927734375,284.95001220703125,302.04998779296875,292.744140625,298.4536437988281,297.1768798828125,285.0082397460937,1.0,0.7368414998054504,0.3508843779563904,0.3508843779563904,1.0,1.0,-3.6503405570983887,0.9552299976348876,2.695110559463501,0.1335435658693313,0.9667026996612548,0.9667026996612548,0.0,316.1070251464844,322.0,60681.8671875,0.0,4746.00390625,1.0,279.14324951171875,283.0184326171875,295.71588134765625,299.55694580078125,293.1499938964844,293.1499938964844,278.8500061035156,33291.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935851275920868,1.0,0.0,0.0,3.7441487312316895,3.744175434112549,9.35404557367292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.595703125,0.0,1713.779541015625,1895.4371337890625,0.0,3734.655029296875,0.9392231702804564,1.0,0.0,3.0,1.0,0.0
18200820,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7357925176620483,0.3816725611686706,0.3510075211524963,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8786507844924927,0.6653943657875061,0.6357207894325256,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8733196258544922,0.6539446711540222,0.4611779451370239,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7810693979263306,0.4608809053897857,0.4438784420490265,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.637481153011322,0.2458359748125076,1.1461528539657593,284.9013366699219,284.95001220703125,302.04998779296875,292.7945251464844,298.4474792480469,297.1712341308594,284.9026184082031,1.0,0.7381633520126343,0.3504360914230346,0.3504360914230346,1.0,1.0,-3.648658514022827,0.953262746334076,2.6953957080841064,0.1319704353809356,0.8735030293464661,0.8735030293464661,0.0,319.4185485839844,325.0,61528.37109375,0.0,4761.88134765625,1.0,278.8567810058594,282.8855285644531,295.8125,299.7784729003906,293.1499938964844,293.1499938964844,279.1499938964844,38463.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431297183036804,1.0,0.0,0.0,3.648477792739868,3.648504257202149,8.882121278475097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.1572265625,0.0,1636.9832763671875,1895.4371337890625,0.0,3800.86376953125,0.9214478135108948,1.0,0.0,3.0,1.0,0.0
18200880,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7357925176620483,0.3816725611686706,0.3510075211524963,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8786507844924927,0.6653943657875061,0.6357207894325256,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8733196258544922,0.6539446711540222,0.4611779451370239,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7810693979263306,0.4608809053897857,0.4438784420490265,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.637481153011322,0.2458359748125076,1.1461528539657593,284.9013366699219,284.95001220703125,302.04998779296875,292.7945251464844,298.4474792480469,297.1712341308594,284.9026184082031,1.0,0.7381633520126343,0.3504360914230346,0.3504360914230346,1.0,1.0,-3.648658514022827,0.953262746334076,2.6953957080841064,0.1319704353809356,0.8735030293464661,0.8735030293464661,0.0,319.4185485839844,325.0,61528.37109375,0.0,4761.88134765625,1.0,278.8567810058594,282.8855285644531,295.8125,299.7784729003906,293.1499938964844,293.1499938964844,279.1499938964844,38463.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431297183036804,1.0,0.0,0.0,3.648477792739868,3.648504257202149,8.882121278475097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.1572265625,0.0,1636.9832763671875,1895.4371337890625,0.0,3800.86376953125,0.9214478135108948,1.0,0.0,3.0,1.0,0.0
18200940,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7342901825904846,0.3815775215625763,0.3507652580738067,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8764228820800781,0.6645467877388,0.6347291469573975,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8722896575927734,0.6557894349098206,0.4622959494590759,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7795577645301819,0.4611200094223022,0.4439845681190491,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6362922191619873,0.2458774149417877,1.146186351776123,285.0090026855469,284.95001220703125,302.04998779296875,292.838623046875,298.4471435546875,297.17333984375,285.00830078125,1.0,0.7394814491271973,0.3499877750873565,0.3499877750873565,1.0,1.0,-3.64867639541626,0.9518307447433472,2.696845769882202,0.130300834774971,0.9703236222267152,0.9703236222267152,0.0,322.17437744140625,328.0,60883.18359375,0.0,4779.1337890625,1.0,279.142333984375,283.01568603515625,295.8132019042969,299.6715087890625,293.1499938964844,293.1499938964844,278.8500061035156,33420.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344301819801332,1.0,0.0,0.0,3.7577965259552,3.75782322883606,9.422362268196594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9443359375,0.0,1731.7120361328125,1895.4371337890625,0.0,3721.680419921875,0.9426933526992798,1.0,0.0,3.0,1.0,0.0
18201000,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7342901825904846,0.3815775215625763,0.3507652580738067,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8764228820800781,0.6645467877388,0.6347291469573975,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8722896575927734,0.6557894349098206,0.4622959494590759,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7795577645301819,0.4611200094223022,0.4439845681190491,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6362922191619873,0.2458774149417877,1.146186351776123,285.0090026855469,284.95001220703125,302.04998779296875,292.838623046875,298.4471435546875,297.17333984375,285.00830078125,1.0,0.7394814491271973,0.3499877750873565,0.3499877750873565,1.0,1.0,-3.64867639541626,0.9518307447433472,2.696845769882202,0.130300834774971,0.9703236222267152,0.9703236222267152,0.0,322.17437744140625,328.0,60883.18359375,0.0,4779.1337890625,1.0,279.142333984375,283.01568603515625,295.8132019042969,299.6715087890625,293.1499938964844,293.1499938964844,278.8500061035156,33420.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344301819801332,1.0,0.0,0.0,3.7577965259552,3.75782322883606,9.422362268196594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9443359375,0.0,1731.7120361328125,1895.4371337890625,0.0,3721.680419921875,0.9426933526992798,1.0,0.0,3.0,1.0,0.0
18201060,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7322937846183777,0.3804967701435089,0.3501975238323211,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8736501336097717,0.662587583065033,0.6333567500114441,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8706388473510742,0.6563259363174438,0.4630243480205536,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7775698304176331,0.4605785608291626,0.4438517391681671,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6347900629043579,0.2455086559057235,1.1458617448806765,284.899658203125,284.95001220703125,302.04998779296875,292.875732421875,298.4408874511719,297.1676025390625,284.9009704589844,1.0,0.7407656311988831,0.3495458662509918,0.3495458662509918,1.0,1.0,-3.646678686141968,0.9497864246368408,2.696892261505127,0.1287313103675842,0.8754574060440063,0.8754574060440063,0.0,325.4945373535156,331.0,61701.7421875,0.0,4794.14404296875,1.0,278.8566589355469,282.88153076171875,295.8955078125,299.8775634765625,293.1499938964844,293.1499938964844,279.1499938964844,38532.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420152902603148,1.0,0.0,0.0,3.662200450897217,3.662227153778076,8.94906179382815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.87109375,0.0,1653.86376953125,1895.4371337890625,0.0,3790.75341796875,0.9245904088020324,1.0,0.0,3.0,1.0,0.0
18201120,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7322937846183777,0.3804967701435089,0.3501975238323211,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8736501336097717,0.662587583065033,0.6333567500114441,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8706388473510742,0.6563259363174438,0.4630243480205536,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7775698304176331,0.4605785608291626,0.4438517391681671,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6347900629043579,0.2455086559057235,1.1458617448806765,284.899658203125,284.95001220703125,302.04998779296875,292.875732421875,298.4408874511719,297.1676025390625,284.9009704589844,1.0,0.7407656311988831,0.3495458662509918,0.3495458662509918,1.0,1.0,-3.646678686141968,0.9497864246368408,2.696892261505127,0.1287313103675842,0.8754574060440063,0.8754574060440063,0.0,325.4945373535156,331.0,61701.7421875,0.0,4794.14404296875,1.0,278.8566589355469,282.88153076171875,295.8955078125,299.8775634765625,293.1499938964844,293.1499938964844,279.1499938964844,38532.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420152902603148,1.0,0.0,0.0,3.662200450897217,3.662227153778076,8.94906179382815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.87109375,0.0,1653.86376953125,1895.4371337890625,0.0,3790.75341796875,0.9245904088020324,1.0,0.0,3.0,1.0,0.0
18201180,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7308101058006287,0.3803727924823761,0.349926233291626,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8714565634727478,0.6616879105567932,0.632310688495636,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8695971965789795,0.6580659747123718,0.4640629291534424,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7760736346244812,0.4607724249362945,0.4439112544059753,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.633629322052002,0.2455421686172485,1.1458501815795898,285.0080261230469,284.95001220703125,302.04998779296875,292.9051513671875,298.44061279296875,297.16973876953125,285.0069885253906,1.0,0.7420452237129211,0.3491039872169494,0.3491039872169494,1.0,1.0,-3.646390438079834,0.9482799172401428,2.698110580444336,0.1270680427551269,0.972069501876831,0.972069501876831,0.0,328.2545166015625,334.0,61011.703125,0.0,4810.541015625,1.0,279.1429443359375,283.01275634765625,295.88153076171875,299.7536315917969,293.1499938964844,293.1499938964844,278.8500061035156,33472.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337409734725952,1.0,0.0,0.0,3.769637107849121,3.76966404914856,9.481834695179714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.9326171875,0.0,1746.90283203125,1895.4371337890625,0.0,3715.383056640625,0.9451877474784852,1.0,0.0,3.0,1.0,0.0
18201240,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7308101058006287,0.3803727924823761,0.349926233291626,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8714565634727478,0.6616879105567932,0.632310688495636,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8695971965789795,0.6580659747123718,0.4640629291534424,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7760736346244812,0.4607724249362945,0.4439112544059753,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.633629322052002,0.2455421686172485,1.1458501815795898,285.0080261230469,284.95001220703125,302.04998779296875,292.9051513671875,298.44061279296875,297.16973876953125,285.0069885253906,1.0,0.7420452237129211,0.3491039872169494,0.3491039872169494,1.0,1.0,-3.646390438079834,0.9482799172401428,2.698110580444336,0.1270680427551269,0.972069501876831,0.972069501876831,0.0,328.2545166015625,334.0,61011.703125,0.0,4810.541015625,1.0,279.1429443359375,283.01275634765625,295.88153076171875,299.7536315917969,293.1499938964844,293.1499938964844,278.8500061035156,33472.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337409734725952,1.0,0.0,0.0,3.769637107849121,3.76966404914856,9.481834695179714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.9326171875,0.0,1746.90283203125,1895.4371337890625,0.0,3715.383056640625,0.9451877474784852,1.0,0.0,3.0,1.0,0.0
18201300,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7300757169723511,0.3799068629741668,0.3498183488845825,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8703679442405701,0.6607906818389893,0.6318284273147583,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8690580725669861,0.6583775877952576,0.4645763337612152,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.775341272354126,0.4605656266212463,0.443987101316452,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6330854892730713,0.2454153001308441,1.1461037397384644,284.8810119628906,284.95001220703125,302.04998779296875,292.916748046875,298.4382019042969,297.16778564453125,284.8788757324219,1.0,0.742745041847229,0.3488830327987671,0.3488830327987671,1.0,1.0,-3.64670205116272,0.9476600885391236,2.699041843414306,0.126422569155693,0.8856780529022217,0.8856780529022217,0.0,329.7033996582031,334.0,62004.89453125,0.0,4820.4501953125,1.0,278.89501953125,282.8595886230469,295.9474792480469,299.988525390625,293.1499938964844,293.1499938964844,278.8500061035156,37186.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397451281547546,1.0,0.0,0.0,3.744286298751831,3.744313716888428,9.354733379041136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.70703125,0.0,1743.8436279296875,1895.4371337890625,0.0,3770.127197265625,0.9402740001678468,1.0,0.0,3.0,1.0,0.0
18201360,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7288514375686646,0.379263699054718,0.3493371307849884,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8687505125999451,0.65967857837677,0.6308974623680115,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8679637908935547,0.6584857106208801,0.4647193551063537,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7741268873214722,0.4601836204528808,0.4437391459941864,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6321732997894287,0.2451653331518173,1.1455014944076538,284.8981628417969,284.95001220703125,302.04998779296875,292.9261779785156,298.434326171875,297.1639709472656,284.899658203125,1.0,0.7432935237884521,0.3486791253089905,0.3486791253089905,1.0,1.0,-3.644155263900757,0.94621479511261,2.6979405879974365,0.1255510449409485,0.8760050535202026,0.8760050535202026,0.0,331.5670166015625,337.0,61787.7890625,0.0,4824.79736328125,1.0,278.85662841796875,282.8793334960937,295.9481506347656,299.9414978027344,293.1499938964844,293.1499938964844,279.1499938964844,38644.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417562484741212,1.0,0.0,0.0,3.669054508209229,3.669081211090088,8.982590884443198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.2607421875,0.0,1662.9246826171875,1895.4371337890625,0.0,3788.402099609375,0.9262772798538208,1.0,0.0,3.0,1.0,0.0
18201420,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7273823022842407,0.3791094422340393,0.3490393161773681,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8665952682495117,0.6587270498275757,0.629801332950592,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8669114708900452,0.6601152420043945,0.4656777679920196,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.77264803647995,0.4603304266929626,0.443753182888031,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6310392618179321,0.2451912015676498,1.1454532146453855,285.006591796875,284.95001220703125,302.04998779296875,292.9380187988281,298.4342041015625,297.1661682128906,285.00555419921875,1.0,0.7445362210273743,0.3482713103294372,0.3482713103294372,1.0,1.0,-3.643579244613648,0.944729208946228,2.698850154876709,0.1239931210875511,0.9718335270881652,0.9718335270881652,0.0,334.3293762207031,340.0,61055.4296875,0.0,4840.37353515625,1.0,279.1433410644531,283.0111694335937,295.9168701171875,299.7977294921875,293.1499938964844,293.1499938964844,278.8500061035156,33545.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339924454689026,1.0,0.0,0.0,3.774216651916504,3.7742435932159424,9.504886406830336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.1376953125,0.0,1753.2117919921875,1895.4371337890625,0.0,3717.680908203125,0.9462642073631288,1.0,0.0,3.0,1.0,0.0
18201480,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7273823022842407,0.3791094422340393,0.3490393161773681,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8665952682495117,0.6587270498275757,0.629801332950592,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8669114708900452,0.6601152420043945,0.4656777679920196,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.77264803647995,0.4603304266929626,0.443753182888031,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6310392618179321,0.2451912015676498,1.1454532146453855,285.006591796875,284.95001220703125,302.04998779296875,292.9380187988281,298.4342041015625,297.1661682128906,285.00555419921875,1.0,0.7445362210273743,0.3482713103294372,0.3482713103294372,1.0,1.0,-3.643579244613648,0.944729208946228,2.698850154876709,0.1239931210875511,0.9718335270881652,0.9718335270881652,0.0,334.3293762207031,340.0,61055.4296875,0.0,4840.37353515625,1.0,279.1433410644531,283.0111694335937,295.9168701171875,299.7977294921875,293.1499938964844,293.1499938964844,278.8500061035156,33545.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339924454689026,1.0,0.0,0.0,3.774216651916504,3.7742435932159424,9.504886406830336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.1376953125,0.0,1753.2117919921875,1895.4371337890625,0.0,3717.680908203125,0.9462642073631288,1.0,0.0,3.0,1.0,0.0
18201540,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7254398465156555,0.3779695630073547,0.3484210073947906,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8639445900917053,0.6566676497459412,0.6283405423164368,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8652811646461487,0.6604135632514954,0.4662527740001678,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7707310914993286,0.4596919119358063,0.4435352087020874,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6296166777610779,0.2448057383298874,1.1450697183609009,284.8968505859375,284.95001220703125,302.04998779296875,292.9400329589844,298.42791748046875,297.1603088378906,284.8981628417969,1.0,0.7457478642463684,0.3478635251522064,0.3478635251522064,1.0,1.0,-3.641057014465332,0.9426347017288208,2.6984221935272217,0.1225353255867958,0.874812662601471,0.874812662601471,0.0,337.6443786621094,343.0,61782.0,0.0,4853.79248046875,1.0,278.8565673828125,282.8783874511719,295.96441650390625,299.9634094238281,293.1499938964844,293.1499938964844,279.1499938964844,38739.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425255060195924,1.0,0.0,0.0,3.669677972793579,3.66970467567444,8.985643944470212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.2548828125,0.0,1664.384765625,1895.4371337890625,0.0,3795.3837890625,0.9264280796051024,1.0,0.0,3.0,1.0,0.0
18201600,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7254398465156555,0.3779695630073547,0.3484210073947906,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8639445900917053,0.6566676497459412,0.6283405423164368,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8652811646461487,0.6604135632514954,0.4662527740001678,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7707310914993286,0.4596919119358063,0.4435352087020874,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6296166777610779,0.2448057383298874,1.1450697183609009,284.8968505859375,284.95001220703125,302.04998779296875,292.9400329589844,298.42791748046875,297.1603088378906,284.8981628417969,1.0,0.7457478642463684,0.3478635251522064,0.3478635251522064,1.0,1.0,-3.641057014465332,0.9426347017288208,2.6984221935272217,0.1225353255867958,0.874812662601471,0.874812662601471,0.0,337.6443786621094,343.0,61782.0,0.0,4853.79248046875,1.0,278.8565673828125,282.8783874511719,295.96441650390625,299.9634094238281,293.1499938964844,293.1499938964844,279.1499938964844,38739.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425255060195924,1.0,0.0,0.0,3.669677972793579,3.66970467567444,8.985643944470212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.2548828125,0.0,1664.384765625,1895.4371337890625,0.0,3795.3837890625,0.9264280796051024,1.0,0.0,3.0,1.0,0.0
