time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201660,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7239859700202942,0.3777843415737152,0.3481032848358154,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8618379831314087,0.6556639075279236,0.6272042393684387,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8642274141311646,0.6619269251823425,0.4671361446380615,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7692775726318359,0.4597892761230469,0.4435084164142608,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6285116672515869,0.2448236495256424,1.144999384880066,285.00494384765625,284.95001220703125,302.04998779296875,292.9349975585937,298.4278564453125,297.16241455078125,285.00421142578125,1.0,0.7469555735588074,0.347501277923584,0.347501277923584,1.0,1.0,-3.6402430534362793,0.9412177801132202,2.699025154113769,0.1211275458335876,0.969331681728363,0.969331681728363,0.0,340.4008178710937,346.0,61004.66015625,0.0,4868.630859375,1.0,279.1424560546875,283.0111083984375,295.915771484375,299.7982482910156,293.1499938964844,293.1499938964844,278.8500061035156,33667.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935114860534668,1.0,0.0,0.0,3.76986026763916,3.769887208938599,9.482956784268026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.8447265625,0.0,1748.6893310546875,1895.4371337890625,0.0,3727.933349609375,0.9456186294555664,1.0,0.0,3.0,1.0,0.0
18201720,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7239859700202942,0.3777843415737152,0.3481032848358154,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8618379831314087,0.6556639075279236,0.6272042393684387,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8642274141311646,0.6619269251823425,0.4671361446380615,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7692775726318359,0.4597892761230469,0.4435084164142608,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6285116672515869,0.2448236495256424,1.144999384880066,285.00494384765625,284.95001220703125,302.04998779296875,292.9349975585937,298.4278564453125,297.16241455078125,285.00421142578125,1.0,0.7469555735588074,0.347501277923584,0.347501277923584,1.0,1.0,-3.6402430534362793,0.9412177801132202,2.699025154113769,0.1211275458335876,0.969331681728363,0.969331681728363,0.0,340.4008178710937,346.0,61004.66015625,0.0,4868.630859375,1.0,279.1424560546875,283.0111083984375,295.915771484375,299.7982482910156,293.1499938964844,293.1499938964844,278.8500061035156,33667.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935114860534668,1.0,0.0,0.0,3.76986026763916,3.769887208938599,9.482956784268026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.8447265625,0.0,1748.6893310546875,1895.4371337890625,0.0,3727.933349609375,0.9456186294555664,1.0,0.0,3.0,1.0,0.0
18201780,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7220491766929626,0.3766222596168518,0.3474569618701935,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8592430949211121,0.6535667777061462,0.6256971955299377,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8625993132591248,0.6621140837669373,0.4676283895969391,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7673894762992859,0.4591074883937835,0.4432432949542999,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6271166801452637,0.2444335222244262,1.1445789337158203,284.89666748046875,284.95001220703125,302.04998779296875,292.9263916015625,298.4218444824219,297.1567077636719,284.89801025390625,1.0,0.7481305003166199,0.3471390604972839,0.3471390604972839,1.0,1.0,-3.637430191040039,0.9391819834709167,2.6982483863830566,0.1198134422302246,0.8725560903549194,0.8725560903549194,0.0,343.7164611816406,349.0,61688.40625,0.0,4881.18701171875,1.0,278.85662841796875,282.88018798828125,295.95001220703125,299.9461975097656,293.1499938964844,293.1499938964844,279.1499938964844,38830.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434517025947572,1.0,0.0,0.0,3.662508964538574,3.6625356674194336,8.950569849730527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.8720703125,0.0,1656.4710693359375,1895.4371337890625,0.0,3803.783203125,0.9248934388160706,1.0,0.0,3.0,1.0,0.0
18201840,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7220491766929626,0.3766222596168518,0.3474569618701935,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8592430949211121,0.6535667777061462,0.6256971955299377,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8625993132591248,0.6621140837669373,0.4676283895969391,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7673894762992859,0.4591074883937835,0.4432432949542999,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6271166801452637,0.2444335222244262,1.1445789337158203,284.89666748046875,284.95001220703125,302.04998779296875,292.9263916015625,298.4218444824219,297.1567077636719,284.89801025390625,1.0,0.7481305003166199,0.3471390604972839,0.3471390604972839,1.0,1.0,-3.637430191040039,0.9391819834709167,2.6982483863830566,0.1198134422302246,0.8725560903549194,0.8725560903549194,0.0,343.7164611816406,349.0,61688.40625,0.0,4881.18701171875,1.0,278.85662841796875,282.88018798828125,295.95001220703125,299.9461975097656,293.1499938964844,293.1499938964844,279.1499938964844,38830.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434517025947572,1.0,0.0,0.0,3.662508964538574,3.6625356674194336,8.950569849730527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.8720703125,0.0,1656.4710693359375,1895.4371337890625,0.0,3803.783203125,0.9248934388160706,1.0,0.0,3.0,1.0,0.0
18201900,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7210981845855713,0.376442939043045,0.3471153080463409,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8579768538475037,0.6529539823532104,0.6249045729637146,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8618231415748596,0.6627370119094849,0.4678632616996765,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7664585709571838,0.4590608477592468,0.4430611133575439,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6264073848724365,0.2443847805261612,1.144129514694214,285.0115661621094,284.95001220703125,302.04998779296875,292.9208374023437,298.4211730957031,297.156982421875,285.01275634765625,1.0,0.7486505508422852,0.3469579517841339,0.3469579517841339,1.0,1.0,-3.635580778121948,0.938035011291504,2.6975457668304443,0.1189779192209243,0.9513208866119384,0.9513208866119384,0.0,345.28564453125,349.0,60809.33203125,0.0,4885.65380859375,1.0,279.1018371582031,283.0185241699219,295.8921203613281,299.7279663085937,293.1499938964844,293.1499938964844,279.1499938964844,34436.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937727391719818,1.0,0.0,0.0,3.704539299011232,3.704565525054932,9.157178624263906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.5,0.0,1673.9818115234375,1895.4371337890625,0.0,3751.760009765625,0.9325992465019226,1.0,0.0,3.0,1.0,0.0
18201960,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7205926179885864,0.3764107823371887,0.3471129238605499,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8571779727935791,0.652521014213562,0.6245185732841492,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.861534833908081,0.6635180115699768,0.4684308469295501,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7659544348716736,0.4591609239578247,0.4431729018688202,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6260319352149963,0.244447261095047,1.1444849967956543,285.00396728515625,284.95001220703125,302.04998779296875,292.9145202636719,298.4217529296875,297.15875244140625,285.0028686523437,1.0,0.749305009841919,0.3467866778373718,0.3467866778373718,1.0,1.0,-3.636355638504028,0.9377195239067078,2.698636054992676,0.1184385642409324,0.9660676121711732,0.9660676121711732,0.0,346.4744873046875,352.0,60895.15625,0.0,4895.26513671875,1.0,279.1434326171875,283.01202392578125,295.89385986328125,299.771484375,293.1499938964844,293.1499938964844,278.8500061035156,33644.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358464479446412,1.0,0.0,0.0,3.763676881790161,3.7637038230896,9.451875371269124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.197265625,0.0,1740.7723388671875,1895.4371337890625,0.0,3734.61083984375,0.9439335465431212,1.0,0.0,3.0,1.0,0.0
18202020,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7186641097068787,0.375228613615036,0.346451997756958,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8546550869941711,0.6503919363021851,0.6229842305183411,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8599256277084351,0.6635950803756714,0.4688530564308166,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7641100287437439,0.458439439535141,0.4428728818893432,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6246706247329712,0.2440553456544876,1.1440613269805908,284.8970642089844,284.95001220703125,302.04998779296875,292.899658203125,298.4159851074219,297.1532897949219,284.8983764648437,1.0,0.7504501938819885,0.34644415974617,0.34644415974617,1.0,1.0,-3.6333625316619873,0.9356927275657654,2.697669744491577,0.1171961575746536,0.8700070381164551,0.8700070381164551,0.0,349.7783508300781,355.0,61551.3515625,0.0,4907.19189453125,1.0,278.8567199707031,282.8832397460937,295.9232177734375,299.91229248046875,293.1499938964844,293.1499938964844,279.1499938964844,38882.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442179799079896,1.0,0.0,0.0,3.6517183780670166,3.651744842529297,8.897906127458555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.724609375,0.0,1643.967529296875,1895.4371337890625,0.0,3810.726806640625,0.9225059747695924,1.0,0.0,3.0,1.0,0.0
18202080,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7186641097068787,0.375228613615036,0.346451997756958,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8546550869941711,0.6503919363021851,0.6229842305183411,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8599256277084351,0.6635950803756714,0.4688530564308166,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7641100287437439,0.458439439535141,0.4428728818893432,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6246706247329712,0.2440553456544876,1.1440613269805908,284.8970642089844,284.95001220703125,302.04998779296875,292.899658203125,298.4159851074219,297.1532897949219,284.8983764648437,1.0,0.7504501938819885,0.34644415974617,0.34644415974617,1.0,1.0,-3.6333625316619873,0.9356927275657654,2.697669744491577,0.1171961575746536,0.8700070381164551,0.8700070381164551,0.0,349.7783508300781,355.0,61551.3515625,0.0,4907.19189453125,1.0,278.8567199707031,282.8832397460937,295.9232177734375,299.91229248046875,293.1499938964844,293.1499938964844,279.1499938964844,38882.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442179799079896,1.0,0.0,0.0,3.6517183780670166,3.651744842529297,8.897906127458555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.724609375,0.0,1643.967529296875,1895.4371337890625,0.0,3810.726806640625,0.9225059747695924,1.0,0.0,3.0,1.0,0.0
18202140,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7172074913978577,0.3749890029430389,0.346093088388443,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8526445627212524,0.6493052840232849,0.6217796802520752,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8588641881942749,0.6648856997489929,0.469585508108139,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7627056837081909,0.4584493637084961,0.4427698254585266,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6236112117767334,0.2440655380487442,1.1439721584320068,285.0028686523437,284.95001220703125,302.04998779296875,292.882080078125,298.4158935546875,297.1552734375,285.0021057128906,1.0,0.7515975832939148,0.3461016118526459,0.3461016118526459,1.0,1.0,-3.632121324539185,0.9342131018638612,2.6979081630706787,0.11586444824934,0.9622954726219176,0.9622954726219176,0.0,352.528076171875,358.0,60752.6171875,0.0,4920.71484375,1.0,279.142333984375,283.01397705078125,295.862548828125,299.7322082519531,293.1499938964844,293.1499938964844,278.8500061035156,33714.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367246627807616,1.0,0.0,0.0,3.751362562179565,3.751389503479004,9.390125228492252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.7705078125,0.0,1725.9747314453125,1895.4371337890625,0.0,3742.62109375,0.9414202570915222,1.0,0.0,3.0,1.0,0.0
18202200,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7172074913978577,0.3749890029430389,0.346093088388443,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8526445627212524,0.6493052840232849,0.6217796802520752,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8588641881942749,0.6648856997489929,0.469585508108139,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7627056837081909,0.4584493637084961,0.4427698254585266,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6236112117767334,0.2440655380487442,1.1439721584320068,285.0028686523437,284.95001220703125,302.04998779296875,292.882080078125,298.4158935546875,297.1552734375,285.0021057128906,1.0,0.7515975832939148,0.3461016118526459,0.3461016118526459,1.0,1.0,-3.632121324539185,0.9342131018638612,2.6979081630706787,0.11586444824934,0.9622954726219176,0.9622954726219176,0.0,352.528076171875,358.0,60752.6171875,0.0,4920.71484375,1.0,279.142333984375,283.01397705078125,295.862548828125,299.7322082519531,293.1499938964844,293.1499938964844,278.8500061035156,33714.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367246627807616,1.0,0.0,0.0,3.751362562179565,3.751389503479004,9.390125228492252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.7705078125,0.0,1725.9747314453125,1895.4371337890625,0.0,3742.62109375,0.9414202570915222,1.0,0.0,3.0,1.0,0.0
18202260,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7152507305145264,0.373784601688385,0.3454024791717529,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8501705527305603,0.6471442580223083,0.620202898979187,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8572494983673096,0.6648503541946411,0.4699222147464752,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7608848214149475,0.4576866924762726,0.4424234926700592,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6222620606422424,0.2436697036027908,1.1435147523880005,284.8975524902344,284.95001220703125,302.04998779296875,292.86199951171875,298.4102478027344,297.1500244140625,284.8988342285156,1.0,0.7527107000350952,0.3457645773887634,0.3457645773887634,1.0,1.0,-3.6288421154022217,0.932117223739624,2.6967248916625977,0.1146288216114044,0.8670511841773987,0.8670511841773987,0.0,355.8399963378906,361.0,61380.12890625,0.0,4931.83056640625,1.0,278.8567810058594,282.8869323730469,295.88580322265625,299.8652648925781,293.1499938964844,293.1499938964844,279.1499938964844,38923.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451029300689696,1.0,0.0,0.0,3.63836407661438,3.63839054107666,8.832947173686989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.9697265625,0.0,1628.4237060546875,1895.4371337890625,0.0,3818.740234375,0.9195378422737122,1.0,0.0,3.0,1.0,0.0
18202320,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7152507305145264,0.373784601688385,0.3454024791717529,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8501705527305603,0.6471442580223083,0.620202898979187,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8572494983673096,0.6648503541946411,0.4699222147464752,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7608848214149475,0.4576866924762726,0.4424234926700592,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6222620606422424,0.2436697036027908,1.1435147523880005,284.8975524902344,284.95001220703125,302.04998779296875,292.86199951171875,298.4102478027344,297.1500244140625,284.8988342285156,1.0,0.7527107000350952,0.3457645773887634,0.3457645773887634,1.0,1.0,-3.6288421154022217,0.932117223739624,2.6967248916625977,0.1146288216114044,0.8670511841773987,0.8670511841773987,0.0,355.8399963378906,361.0,61380.12890625,0.0,4931.83056640625,1.0,278.8567810058594,282.8869323730469,295.88580322265625,299.8652648925781,293.1499938964844,293.1499938964844,279.1499938964844,38923.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451029300689696,1.0,0.0,0.0,3.63836407661438,3.63839054107666,8.832947173686989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.9697265625,0.0,1628.4237060546875,1895.4371337890625,0.0,3818.740234375,0.9195378422737122,1.0,0.0,3.0,1.0,0.0
18202380,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7137735486030579,0.3735172748565674,0.3450230360031128,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8482049107551575,0.6460191607475281,0.6189677715301514,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8561817407608032,0.6660282015800476,0.470578670501709,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7595030665397644,0.4576534330844879,0.4422833621501922,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6212161779403687,0.2436751425266266,1.1434141397476196,285.001708984375,284.95001220703125,302.04998779296875,292.8397827148437,298.4100952148437,297.15191650390625,285.0009460449219,1.0,0.7538295984268188,0.345427542924881,0.345427542924881,1.0,1.0,-3.627389669418335,0.9305912256240844,2.69679856300354,0.113312542438507,0.9579596519470216,0.9579596519470216,0.0,358.5884704589844,349.0,60577.48828125,0.0,4944.7109375,1.0,279.1422424316406,283.0161437988281,295.8204650878906,299.6800537109375,293.1499938964844,293.1499938964844,278.8500061035156,33723.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376583695411682,1.0,0.0,0.0,3.7383766174316406,3.7384033203125,9.32522652874468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.5849609375,0.0,1709.96484375,1895.4371337890625,0.0,3751.131591796875,0.9384558796882628,1.0,0.0,3.0,1.0,0.0
18202440,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7137735486030579,0.3735172748565674,0.3450230360031128,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8482049107551575,0.6460191607475281,0.6189677715301514,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8561817407608032,0.6660282015800476,0.470578670501709,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7595030665397644,0.4576534330844879,0.4422833621501922,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6212161779403687,0.2436751425266266,1.1434141397476196,285.001708984375,284.95001220703125,302.04998779296875,292.8397827148437,298.4100952148437,297.15191650390625,285.0009460449219,1.0,0.7538295984268188,0.345427542924881,0.345427542924881,1.0,1.0,-3.627389669418335,0.9305912256240844,2.69679856300354,0.113312542438507,0.9579596519470216,0.9579596519470216,0.0,358.5884704589844,349.0,60577.48828125,0.0,4944.7109375,1.0,279.1422424316406,283.0161437988281,295.8204650878906,299.6800537109375,293.1499938964844,293.1499938964844,278.8500061035156,33723.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376583695411682,1.0,0.0,0.0,3.7383766174316406,3.7384033203125,9.32522652874468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.5849609375,0.0,1709.96484375,1895.4371337890625,0.0,3751.131591796875,0.9384558796882628,1.0,0.0,3.0,1.0,0.0
18202500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7141832709312439,0.3729851543903351,0.3447369635105133,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8485944867134094,0.6450187563896179,0.6182622313499451,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8570396304130554,0.666053831577301,0.4708097279071808,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7600606083869934,0.4573322236537933,0.4421332776546478,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6216621398925781,0.2435332834720611,1.1430524587631226,284.8761291503906,284.95001220703125,302.04998779296875,292.8279113769531,298.40789794921875,297.1501770019531,284.8743591308594,1.0,0.7527162432670593,0.3452590405941009,0.3452590405941009,1.0,1.0,-3.6258702278137207,0.9295780658721924,2.6962921619415283,0.1127737015485763,0.870534360408783,0.870534360408783,0.0,357.125244140625,349.0,61447.15625,0.0,4931.2705078125,1.0,278.8957214355469,282.8663024902344,295.86163330078125,299.8829650878906,293.1499938964844,293.1499938964844,278.8500061035156,37732.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438894391059875,1.0,0.0,0.0,3.70392656326294,3.703953742980957,9.154150575341192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.580078125,0.0,1698.26220703125,1895.4371337890625,0.0,3807.750244140625,0.9313423037528992,1.0,0.0,3.0,1.0,0.0
18202560,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7147250771522522,0.3723194897174835,0.3440555334091186,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8492448329925537,0.6438449621200562,0.617084801197052,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8581423163414001,0.6659010052680969,0.4706368148326874,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7608456611633301,0.4568677544593811,0.4416226148605346,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6222632527351379,0.2432930022478103,1.141629934310913,284.897216796875,284.95001220703125,302.04998779296875,292.81561279296875,298.4046630859375,297.1470947265625,284.89862060546875,1.0,0.750907301902771,0.3451115190982818,0.3451115190982818,1.0,1.0,-3.621103763580322,0.9276408553123474,2.693463087081909,0.1119560822844505,0.8627470135688782,0.8627470135688782,0.0,354.5829772949219,337.0,61136.66796875,0.0,4901.873046875,1.0,278.8569641113281,282.8912048339844,295.8393859863281,299.8053894042969,293.1499938964844,293.1499938964844,279.1499938964844,39045.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946018636226654,1.0,0.0,0.0,3.620105028152466,3.620131254196167,8.744513024794287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.935546875,0.0,1607.8275146484375,1895.4371337890625,0.0,3827.025146484375,0.915589451789856,1.0,0.0,3.0,1.0,0.0
18202620,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7177989482879639,0.3721207082271576,0.3433086574077606,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8527500629425049,0.6427441239356995,0.6154270172119141,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8627020120620728,0.6670359373092651,0.4709306955337524,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7644224166870117,0.4568586349487304,0.4410581290721893,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6249715089797974,0.2433699816465377,1.1397178173065186,284.9976806640625,284.95001220703125,302.04998779296875,292.7898254394531,298.4049072265625,297.1496887207031,284.9965515136719,1.0,0.7462953329086304,0.344816505908966,0.344816505908966,1.0,1.0,-3.6155755519866943,0.925007939338684,2.6905677318573,0.1104537993669509,0.9498545527458192,0.9498545527458192,0.0,346.12896728515625,325.0,60286.63671875,0.0,4833.8876953125,1.0,279.1429443359375,283.0171813964844,295.7691345214844,299.612548828125,293.1499938964844,293.1499938964844,278.8500061035156,33769.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383726119995116,1.0,0.0,0.0,3.720504283905029,3.7205307483673096,9.236275673174532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.009765625,0.0,1688.35595703125,1895.4371337890625,0.0,3757.63671875,0.934099555015564,1.0,0.0,3.0,1.0,0.0
18202680,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7177989482879639,0.3721207082271576,0.3433086574077606,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8527500629425049,0.6427441239356995,0.6154270172119141,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8627020120620728,0.6670359373092651,0.4709306955337524,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7644224166870117,0.4568586349487304,0.4410581290721893,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6249715089797974,0.2433699816465377,1.1397178173065186,284.9976806640625,284.95001220703125,302.04998779296875,292.7898254394531,298.4049072265625,297.1496887207031,284.9965515136719,1.0,0.7462953329086304,0.344816505908966,0.344816505908966,1.0,1.0,-3.6155755519866943,0.925007939338684,2.6905677318573,0.1104537993669509,0.9498545527458192,0.9498545527458192,0.0,346.12896728515625,325.0,60286.63671875,0.0,4833.8876953125,1.0,279.1429443359375,283.0171813964844,295.7691345214844,299.612548828125,293.1499938964844,293.1499938964844,278.8500061035156,33769.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383726119995116,1.0,0.0,0.0,3.720504283905029,3.7205307483673096,9.236275673174532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.009765625,0.0,1688.35595703125,1895.4371337890625,0.0,3757.63671875,0.934099555015564,1.0,0.0,3.0,1.0,0.0
18202740,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7212706208229065,0.3710461854934692,0.3422262072563171,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8569456338882446,0.6406502723693848,0.6133783459663391,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8679351806640625,0.6669167876243591,0.4708189964294433,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7686498165130615,0.4561466872692108,0.4402292370796203,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6281771659851074,0.2431106865406036,1.1373649835586548,284.8977355957031,284.95001220703125,302.04998779296875,292.7626647949219,298.4005432128906,297.1462707519531,284.8987731933594,1.0,0.7407662272453308,0.3445214927196502,0.3445214927196502,1.0,1.0,-3.607856512069702,0.9216983914375304,2.6861581802368164,0.1089996024966239,0.8566349148750305,0.8566349148750305,0.0,336.3453063964844,313.0,60793.98828125,0.0,4751.7119140625,1.0,278.8575134277344,282.8977966308594,295.7848205566406,299.7296142578125,293.1499938964844,293.1499938964844,279.1499938964844,39056.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465070366859436,1.0,0.0,0.0,3.594691038131714,3.594717025756836,8.622167229077604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.76171875,0.0,1578.3111572265625,1895.4371337890625,0.0,3831.440673828125,0.9098276495933532,1.0,0.0,3.0,1.0,0.0
18202800,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7212706208229065,0.3710461854934692,0.3422262072563171,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8569456338882446,0.6406502723693848,0.6133783459663391,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8679351806640625,0.6669167876243591,0.4708189964294433,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7686498165130615,0.4561466872692108,0.4402292370796203,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6281771659851074,0.2431106865406036,1.1373649835586548,284.8977355957031,284.95001220703125,302.04998779296875,292.7626647949219,298.4005432128906,297.1462707519531,284.8987731933594,1.0,0.7407662272453308,0.3445214927196502,0.3445214927196502,1.0,1.0,-3.607856512069702,0.9216983914375304,2.6861581802368164,0.1089996024966239,0.8566349148750305,0.8566349148750305,0.0,336.3453063964844,313.0,60793.98828125,0.0,4751.7119140625,1.0,278.8575134277344,282.8977966308594,295.7848205566406,299.7296142578125,293.1499938964844,293.1499938964844,279.1499938964844,39056.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465070366859436,1.0,0.0,0.0,3.594691038131714,3.594717025756836,8.622167229077604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.76171875,0.0,1578.3111572265625,1895.4371337890625,0.0,3831.440673828125,0.9098276495933532,1.0,0.0,3.0,1.0,0.0
18202860,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7258173227310181,0.3709331154823303,0.3414733707904815,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8625016212463379,0.639606237411499,0.6116856932640076,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8746335506439209,0.668036162853241,0.4710377156734466,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7741100192070007,0.4561935067176819,0.439623475074768,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6322644352912903,0.2432978749275207,1.135472059249878,284.996826171875,284.95001220703125,302.04998779296875,292.734375,298.4017944335937,297.1496276855469,284.9960327148437,1.0,0.7348037362098694,0.344337522983551,0.344337522983551,1.0,1.0,-3.6021621227264404,0.9193636178970336,2.682798385620117,0.1078259795904159,0.942359447479248,0.942359447479248,0.0,325.0580139160156,301.0,59947.25,0.0,4666.2861328125,1.0,279.14190673828125,283.0228881835937,295.713623046875,299.5350952148437,293.1499938964844,293.1499938964844,278.8500061035156,33817.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387855529785156,1.0,0.0,0.0,3.692655086517334,3.692681074142456,9.098520195038872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.947265625,0.0,1654.9080810546875,1895.4371337890625,0.0,3761.396240234375,0.9280720949172974,1.0,0.0,3.0,1.0,0.0
18202920,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7258173227310181,0.3709331154823303,0.3414733707904815,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8625016212463379,0.639606237411499,0.6116856932640076,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8746335506439209,0.668036162853241,0.4710377156734466,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7741100192070007,0.4561935067176819,0.439623475074768,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6322644352912903,0.2432978749275207,1.135472059249878,284.996826171875,284.95001220703125,302.04998779296875,292.734375,298.4017944335937,297.1496276855469,284.9960327148437,1.0,0.7348037362098694,0.344337522983551,0.344337522983551,1.0,1.0,-3.6021621227264404,0.9193636178970336,2.682798385620117,0.1078259795904159,0.942359447479248,0.942359447479248,0.0,325.0580139160156,301.0,59947.25,0.0,4666.2861328125,1.0,279.14190673828125,283.0228881835937,295.713623046875,299.5350952148437,293.1499938964844,293.1499938964844,278.8500061035156,33817.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387855529785156,1.0,0.0,0.0,3.692655086517334,3.692681074142456,9.098520195038872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.947265625,0.0,1654.9080810546875,1895.4371337890625,0.0,3761.396240234375,0.9280720949172974,1.0,0.0,3.0,1.0,0.0
18202980,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7302869558334351,0.3699356317520141,0.3403973281383514,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8681713342666626,0.6375731229782104,0.6096237301826477,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8813948631286621,0.6678966879844666,0.47086301445961,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7796840667724609,0.455530971288681,0.4387769699096679,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6364812850952148,0.2431328445672989,1.1332674026489258,284.90045166015625,284.95001220703125,302.04998779296875,292.7052917480469,298.3985595703125,297.1471252441406,284.90118408203125,1.0,0.7285689115524292,0.3441535532474518,0.3441535532474518,1.0,1.0,-3.594515323638916,0.9164363741874696,2.678079128265381,0.1067183539271354,0.851949155330658,0.851949155330658,0.0,313.8700866699219,289.0,60443.1953125,0.0,4576.32275390625,1.0,278.8580322265625,282.9067687988281,295.7269287109375,299.6490173339844,293.1499938964844,293.1499938964844,279.1499938964844,38973.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946822702884674,1.0,0.0,0.0,3.5671417713165283,3.567167520523072,8.49051502882503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.1640625,0.0,1546.052490234375,1895.4371337890625,0.0,3834.2939453125,0.9036588668823242,1.0,0.0,3.0,1.0,0.0
18203040,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7302869558334351,0.3699356317520141,0.3403973281383514,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8681713342666626,0.6375731229782104,0.6096237301826477,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8813948631286621,0.6678966879844666,0.47086301445961,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7796840667724609,0.455530971288681,0.4387769699096679,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6364812850952148,0.2431328445672989,1.1332674026489258,284.90045166015625,284.95001220703125,302.04998779296875,292.7052917480469,298.3985595703125,297.1471252441406,284.90118408203125,1.0,0.7285689115524292,0.3441535532474518,0.3441535532474518,1.0,1.0,-3.594515323638916,0.9164363741874696,2.678079128265381,0.1067183539271354,0.851949155330658,0.851949155330658,0.0,313.8700866699219,289.0,60443.1953125,0.0,4576.32275390625,1.0,278.8580322265625,282.9067687988281,295.7269287109375,299.6490173339844,293.1499938964844,293.1499938964844,279.1499938964844,38973.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946822702884674,1.0,0.0,0.0,3.5671417713165283,3.567167520523072,8.49051502882503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.1640625,0.0,1546.052490234375,1895.4371337890625,0.0,3834.2939453125,0.9036588668823242,1.0,0.0,3.0,1.0,0.0
18203100,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7327303290367126,0.3698379099369049,0.3398762941360473,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8712900280952454,0.6369909644126892,0.6085981726646423,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8850723505020142,0.668342649936676,0.4707821309566498,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7827157378196716,0.4555033445358276,0.4383396804332733,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6387686729431152,0.2432129979133606,1.132053017616272,285.00848388671875,284.95001220703125,302.04998779296875,292.6905212402344,298.3988037109375,297.1483154296875,285.0091247558594,1.0,0.7253458499908447,0.3440615534782409,0.3440615534782409,1.0,1.0,-3.590563535690308,0.9149398803710938,2.675623655319214,0.1060194820165634,0.9261502623558044,0.9261502623558044,0.0,308.068603515625,289.0,59574.015625,0.0,4529.86767578125,1.0,279.09967041015625,283.0379943847656,295.6606750488281,299.4226379394531,293.1499938964844,293.1499938964844,279.1499938964844,34406.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410464763641356,1.0,0.0,0.0,3.610265016555786,3.610290288925171,8.697039675098495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.9677734375,0.0,1561.9857177734375,1895.4371337890625,0.0,3781.9560546875,0.9112480878829956,1.0,0.0,3.0,1.0,0.0
18203160,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7357213497161865,0.3698635697364807,0.3396627306938171,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8750404715538025,0.6365570425987244,0.607937753200531,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.88941890001297,0.6689360737800598,0.4710130095481872,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7863223552703857,0.455601155757904,0.4381722509860992,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.641518235206604,0.2433938384056091,1.1316007375717163,284.9958801269531,284.95001220703125,302.04998779296875,292.6756591796875,298.40008544921875,297.15069580078125,284.9947204589844,1.0,0.7222238779067993,0.3439793586730957,0.3439793586730957,1.0,1.0,-3.589041948318481,0.9142122268676758,2.6748297214508057,0.1055919602513313,0.9355039596557616,0.9355039596557616,0.0,301.889892578125,277.0,59617.3984375,0.0,4487.826171875,1.0,279.1426696777344,283.02764892578125,295.654052734375,299.4546813964844,293.1499938964844,293.1499938964844,278.8500061035156,33711.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390765428543092,1.0,0.0,0.0,3.669093608856201,3.6691195964813232,8.982782446764759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.828125,0.0,1625.86474609375,1895.4371337890625,0.0,3764.044921875,0.9223329424858092,1.0,0.0,3.0,1.0,0.0
18203220,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7410673499107361,0.3689089119434356,0.3386132717132568,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8819062113761902,0.6345594525337219,0.6058949828147888,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8973484635353088,0.6686902046203613,0.470766007900238,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7929477691650391,0.4549617767333984,0.4373343884944916,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6466697454452515,0.2432974874973297,1.129638910293579,284.9021301269531,284.95001220703125,302.04998779296875,292.645751953125,298.3973693847656,297.1487731933594,284.9028015136719,1.0,0.7157627940177917,0.3438149392604828,0.3438149392604828,1.0,1.0,-3.5816657543182373,0.9114328622817992,2.6702330112457275,0.1045520454645156,0.8473270535469055,0.8473270535469055,0.0,290.3541259765625,265.0,60102.08203125,0.0,4397.1494140625,1.0,278.8582763671875,282.9146728515625,295.66748046875,299.567626953125,293.1499938964844,293.1499938964844,279.1499938964844,38943.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471800923347472,1.0,0.0,0.0,3.540461540222168,3.540487051010132,8.363981578440871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.9541015625,0.0,1515.61962890625,1895.4371337890625,0.0,3837.523193359375,0.8976477384567261,1.0,0.0,3.0,1.0,0.0
18203280,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7410673499107361,0.3689089119434356,0.3386132717132568,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8819062113761902,0.6345594525337219,0.6058949828147888,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8973484635353088,0.6686902046203613,0.470766007900238,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7929477691650391,0.4549617767333984,0.4373343884944916,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6466697454452515,0.2432974874973297,1.129638910293579,284.9021301269531,284.95001220703125,302.04998779296875,292.645751953125,298.3973693847656,297.1487731933594,284.9028015136719,1.0,0.7157627940177917,0.3438149392604828,0.3438149392604828,1.0,1.0,-3.5816657543182373,0.9114328622817992,2.6702330112457275,0.1045520454645156,0.8473270535469055,0.8473270535469055,0.0,290.3541259765625,265.0,60102.08203125,0.0,4397.1494140625,1.0,278.8582763671875,282.9146728515625,295.66748046875,299.567626953125,293.1499938964844,293.1499938964844,279.1499938964844,38943.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471800923347472,1.0,0.0,0.0,3.540461540222168,3.540487051010132,8.363981578440871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.9541015625,0.0,1515.61962890625,1895.4371337890625,0.0,3837.523193359375,0.8976477384567261,1.0,0.0,3.0,1.0,0.0
18203340,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7475324869155884,0.3688562214374542,0.3379034399986267,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.890055239200592,0.6335553526878357,0.6042295694351196,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9066787958145142,0.6696268320083618,0.4708433151245117,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.800681471824646,0.4550386071205139,0.4367407858371734,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.652778148651123,0.2436093389987945,1.1282110214233398,284.9950256347656,284.95001220703125,302.04998779296875,292.6158752441406,298.39898681640625,297.1524353027344,284.9941711425781,1.0,0.7092683911323547,0.3436505496501922,0.3436505496501922,1.0,1.0,-3.576460599899292,0.909326195716858,2.6671342849731445,0.103465549647808,0.9292198419570924,0.9292198419570924,0.0,278.2052001953125,253.0,59295.54296875,0.0,4308.91259765625,1.0,279.1415405273437,283.032958984375,295.5950622558594,299.3746337890625,293.1499938964844,293.1499938964844,278.8500061035156,33756.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394778609275818,1.0,0.0,0.0,3.642835140228272,3.6428606510162354,8.85466874933627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7861328125,0.0,1595.13623046875,1895.4371337890625,0.0,3767.6962890625,0.9165881872177124,1.0,0.0,3.0,1.0,0.0
18203400,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7475324869155884,0.3688562214374542,0.3379034399986267,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.890055239200592,0.6335553526878357,0.6042295694351196,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9066787958145142,0.6696268320083618,0.4708433151245117,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.800681471824646,0.4550386071205139,0.4367407858371734,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.652778148651123,0.2436093389987945,1.1282110214233398,284.9950256347656,284.95001220703125,302.04998779296875,292.6158752441406,298.39898681640625,297.1524353027344,284.9941711425781,1.0,0.7092683911323547,0.3436505496501922,0.3436505496501922,1.0,1.0,-3.576460599899292,0.909326195716858,2.6671342849731445,0.103465549647808,0.9292198419570924,0.9292198419570924,0.0,278.2052001953125,253.0,59295.54296875,0.0,4308.91259765625,1.0,279.1415405273437,283.032958984375,295.5950622558594,299.3746337890625,293.1499938964844,293.1499938964844,278.8500061035156,33756.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394778609275818,1.0,0.0,0.0,3.642835140228272,3.6428606510162354,8.85466874933627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7861328125,0.0,1595.13623046875,1895.4371337890625,0.0,3767.6962890625,0.9165881872177124,1.0,0.0,3.0,1.0,0.0
18203460,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7539758086204529,0.3679334819316864,0.336867094039917,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8981736302375793,0.6315885186195374,0.6021953821182251,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9165890216827391,0.6693289875984192,0.470539927482605,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.808323085308075,0.4544139504432678,0.4359030425548553,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.659040093421936,0.2435561418533325,1.1264132261276243,284.9034118652344,284.95001220703125,302.04998779296875,292.5862731933594,298.396484375,297.1507263183594,284.9039611816406,1.0,0.7026888728141785,0.3434945940971374,0.3434945940971374,1.0,1.0,-3.569239854812622,0.906623363494873,2.662616491317749,0.10243421792984,0.8427573442459106,0.8427573442459106,0.0,266.59735107421875,241.0,59766.40234375,0.0,4218.87353515625,1.0,278.85845947265625,282.9220275878906,295.6078491210937,299.4861755371094,293.1499938964844,293.1499938964844,279.1499938964844,38925.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475106596946716,1.0,0.0,0.0,3.5146148204803467,3.5146398544311523,8.242306535066746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.32421875,0.0,1486.6173095703125,1895.4371337890625,0.0,3840.5087890625,0.8918286561965942,1.0,0.0,3.0,1.0,0.0
