time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203520,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7539758086204529,0.3679334819316864,0.336867094039917,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8981736302375793,0.6315885186195374,0.6021953821182251,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9165890216827391,0.6693289875984192,0.470539927482605,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.808323085308075,0.4544139504432678,0.4359030425548553,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.659040093421936,0.2435561418533325,1.1264132261276243,284.9034118652344,284.95001220703125,302.04998779296875,292.5862731933594,298.396484375,297.1507263183594,284.9039611816406,1.0,0.7026888728141785,0.3434945940971374,0.3434945940971374,1.0,1.0,-3.569239854812622,0.906623363494873,2.662616491317749,0.10243421792984,0.8427573442459106,0.8427573442459106,0.0,266.59735107421875,241.0,59766.40234375,0.0,4218.87353515625,1.0,278.85845947265625,282.9220275878906,295.6078491210937,299.4861755371094,293.1499938964844,293.1499938964844,279.1499938964844,38925.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475106596946716,1.0,0.0,0.0,3.5146148204803467,3.5146398544311523,8.242306535066746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.32421875,0.0,1486.6173095703125,1895.4371337890625,0.0,3840.5087890625,0.8918286561965942,1.0,0.0,3.0,1.0,0.0
18203580,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7618100047111511,0.3678962588310241,0.3361761569976806,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9079195857048036,0.6306000351905823,0.6005520820617676,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9286569952964784,0.6702026128768921,0.4705810248851776,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8168293833732605,0.4544963538646698,0.4353180527687073,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6664758920669556,0.2439001351594925,1.125139236450195,284.9939880371094,284.95001220703125,302.04998779296875,292.5572509765625,298.3982238769531,297.1544494628906,284.9931640625,1.0,0.6960958242416382,0.343338668346405,0.343338668346405,1.0,1.0,-3.5642361640930176,0.9046077728271484,2.659628391265869,0.1013673618435859,0.922977328300476,0.922977328300476,0.0,254.41177368164065,229.0,58976.671875,0.0,4131.49365234375,1.0,279.1413269042969,283.03778076171875,295.5360107421875,299.294677734375,293.1499938964844,293.1499938964844,278.8500061035156,33737.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397318363189696,1.0,0.0,0.0,3.618561267852783,3.618586778640747,8.737056873542315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.90234375,0.0,1566.646484375,1895.4371337890625,0.0,3770.006103515625,0.9110395312309264,1.0,0.0,3.0,1.0,0.0
18203640,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7618100047111511,0.3678962588310241,0.3361761569976806,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9079195857048036,0.6306000351905823,0.6005520820617676,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9286569952964784,0.6702026128768921,0.4705810248851776,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8168293833732605,0.4544963538646698,0.4353180527687073,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6664758920669556,0.2439001351594925,1.125139236450195,284.9939880371094,284.95001220703125,302.04998779296875,292.5572509765625,298.3982238769531,297.1544494628906,284.9931640625,1.0,0.6960958242416382,0.343338668346405,0.343338668346405,1.0,1.0,-3.5642361640930176,0.9046077728271484,2.659628391265869,0.1013673618435859,0.922977328300476,0.922977328300476,0.0,254.41177368164065,229.0,58976.671875,0.0,4131.49365234375,1.0,279.1413269042969,283.03778076171875,295.5360107421875,299.294677734375,293.1499938964844,293.1499938964844,278.8500061035156,33737.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397318363189696,1.0,0.0,0.0,3.618561267852783,3.618586778640747,8.737056873542315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.90234375,0.0,1566.646484375,1895.4371337890625,0.0,3770.006103515625,0.9110395312309264,1.0,0.0,3.0,1.0,0.0
18203700,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7659679651260376,0.3674950897693634,0.3358226716518402,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9133509397506714,0.6296880841255188,0.599728524684906,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.934971034526825,0.670079231262207,0.4705739319324493,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8211605548858643,0.4542430341243744,0.4350413680076599,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6704574227333069,0.2439299970865249,1.1246755123138428,284.87677001953125,284.95001220703125,302.04998779296875,292.54302978515625,298.3974304199219,297.15411376953125,284.87628173828125,1.0,0.6928312182426453,0.3432606756687164,0.3432606756687164,1.0,1.0,-3.561927795410156,0.903653919696808,2.658273935317993,0.1009707301855087,0.8394808769226074,0.8394808769226074,0.0,248.42306518554688,229.0,59707.875,0.0,4089.018798828125,1.0,278.89910888671875,282.89990234375,295.5749816894531,299.48638916015625,293.1499938964844,293.1499938964844,278.8500061035156,38393.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458034634590148,1.0,0.0,0.0,3.569610595703125,3.569636106491089,8.502271384713822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.5986328125,0.0,1544.6253662109375,1895.4371337890625,0.0,3825.0791015625,0.9011824131011964,1.0,0.0,3.0,1.0,0.0
18203760,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7697322368621826,0.3670005202293396,0.3351618647575378,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9184675216674804,0.6286677718162537,0.5985443592071533,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9406893849372864,0.6697973608970642,0.4702149033546448,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8250992298126221,0.4538878500461578,0.4344926178455353,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6741392612457275,0.2438809275627136,1.123486876487732,284.904541015625,284.95001220703125,302.04998779296875,292.529052734375,298.39581298828125,297.1527709960937,284.90545654296875,1.0,0.6894227266311646,0.3431994318962097,0.3431994318962097,1.0,1.0,-3.5571882724761963,0.9020110964775084,2.655177116394043,0.1003722921013832,0.8382694125175476,0.8382694125175476,0.0,242.7861175537109,217.0,59423.3359375,0.0,4042.443359375,1.0,278.8583679199219,282.92974853515625,295.5506286621094,299.4068908691406,293.1499938964844,293.1499938964844,279.1499938964844,39028.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477025270462036,1.0,0.0,0.0,3.487400770187378,3.4874255657196045,8.115158607324702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.4755859375,0.0,1457.3792724609375,1895.4371337890625,0.0,3842.2412109375,0.8858092427253723,1.0,0.0,3.0,1.0,0.0
18203820,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7793325781822205,0.3669707775115967,0.3344770967960357,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9313884973526,0.6276946663856506,0.5969155430793762,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.954255998134613,0.670460045337677,0.4701222777366638,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8347339034080505,0.4539726078510284,0.4339100420475006,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6832004189491272,0.244251474738121,1.1223331689834597,284.99249267578125,284.95001220703125,302.04998779296875,292.50201416015625,298.3974914550781,297.1562194824219,284.9913635253906,1.0,0.6827314496040344,0.3430769145488739,0.3430769145488739,1.0,1.0,-3.552196264266968,0.9001079797744751,2.652088165283203,0.0993855446577072,0.9168309569358826,0.9168309569358826,0.0,230.6154327392578,205.0,58669.22265625,0.0,3955.71435546875,1.0,279.1419372558594,283.0416564941406,295.47967529296875,299.2181701660156,293.1499938964844,293.1499938964844,278.8500061035156,33653.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397553205490112,1.0,0.0,0.0,3.5968620777130127,3.596887350082397,8.632585490886413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.3076171875,0.0,1540.9853515625,1895.4371337890625,0.0,3770.219482421875,0.9057692885398864,1.0,0.0,3.0,1.0,0.0
18203880,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7793325781822205,0.3669707775115967,0.3344770967960357,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9313884973526,0.6276946663856506,0.5969155430793762,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.954255998134613,0.670460045337677,0.4701222777366638,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8347339034080505,0.4539726078510284,0.4339100420475006,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6832004189491272,0.244251474738121,1.1223331689834597,284.99249267578125,284.95001220703125,302.04998779296875,292.50201416015625,298.3974914550781,297.1562194824219,284.9913635253906,1.0,0.6827314496040344,0.3430769145488739,0.3430769145488739,1.0,1.0,-3.552196264266968,0.9001079797744751,2.652088165283203,0.0993855446577072,0.9168309569358826,0.9168309569358826,0.0,230.6154327392578,205.0,58669.22265625,0.0,3955.71435546875,1.0,279.1419372558594,283.0416564941406,295.47967529296875,299.2181701660156,293.1499938964844,293.1499938964844,278.8500061035156,33653.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397553205490112,1.0,0.0,0.0,3.5968620777130127,3.596887350082397,8.632585490886413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.3076171875,0.0,1540.9853515625,1895.4371337890625,0.0,3770.219482421875,0.9057692885398864,1.0,0.0,3.0,1.0,0.0
18203940,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7891408205032349,0.3660912215709686,0.3334726095199585,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9444431662559508,0.625787079334259,0.5949251055717468,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9670899510383606,0.6698546409606934,0.4696058332920074,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8446992039680481,0.4533710181713104,0.4330872595310211,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6925647258758545,0.2442594319581985,1.1207975149154663,284.9058532714844,284.95001220703125,302.04998779296875,292.47637939453125,298.395263671875,297.1546936035156,284.90625,1.0,0.675955057144165,0.3429543972015381,0.3429543972015381,1.0,1.0,-3.5451433658599854,0.8975687026977539,2.6475746631622314,0.0984187722206115,0.8342248797416687,0.8342248797416687,0.0,218.99978637695312,193.0,59114.83984375,0.0,3867.346435546875,1.0,278.85888671875,282.9364013671875,295.4971008300781,299.3321838378906,293.1499938964844,293.1499938964844,279.1499938964844,38876.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947651743888855,1.0,0.0,0.0,3.464650869369507,3.4646754264831543,8.009625958038669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.29833984375,0.0,1431.5684814453125,1895.4371337890625,0.0,3841.782470703125,0.880587637424469,1.0,0.0,3.0,1.0,0.0
18204000,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7891408205032349,0.3660912215709686,0.3334726095199585,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9444431662559508,0.625787079334259,0.5949251055717468,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9670899510383606,0.6698546409606934,0.4696058332920074,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8446992039680481,0.4533710181713104,0.4330872595310211,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6925647258758545,0.2442594319581985,1.1207975149154663,284.9058532714844,284.95001220703125,302.04998779296875,292.47637939453125,298.395263671875,297.1546936035156,284.90625,1.0,0.675955057144165,0.3429543972015381,0.3429543972015381,1.0,1.0,-3.5451433658599854,0.8975687026977539,2.6475746631622314,0.0984187722206115,0.8342248797416687,0.8342248797416687,0.0,218.99978637695312,193.0,59114.83984375,0.0,3867.346435546875,1.0,278.85888671875,282.9364013671875,295.4971008300781,299.3321838378906,293.1499938964844,293.1499938964844,279.1499938964844,38876.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947651743888855,1.0,0.0,0.0,3.464650869369507,3.4646754264831543,8.009625958038669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.29833984375,0.0,1431.5684814453125,1895.4371337890625,0.0,3841.782470703125,0.880587637424469,1.0,0.0,3.0,1.0,0.0
18204060,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8010268807411194,0.366065114736557,0.3328036963939667,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.959326148033142,0.624822199344635,0.593319296836853,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.980905294418335,0.6703839898109436,0.4694197177886963,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8568466901779175,0.4534544944763183,0.432513952255249,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7036251425743103,0.2446503043174743,1.1197627782821655,284.99224853515625,284.95001220703125,302.04998779296875,292.45245361328125,298.3970031738281,297.1579284667969,284.991455078125,1.0,0.669163703918457,0.3428754210472107,0.3428754210472107,1.0,1.0,-3.5402402877807617,0.8958280682563782,2.6444122791290283,0.097555287182331,0.9115002155303956,0.9115002155303956,0.0,206.821517944336,196.0,58364.67578125,0.0,3781.32373046875,1.0,279.14093017578125,283.0473937988281,295.42999267578125,299.1475830078125,293.1499938964844,293.1499938964844,278.8500061035156,33697.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396287202835084,1.0,0.0,0.0,3.57175087928772,3.5717756748199463,8.512470230925828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.009765625,0.0,1512.6865234375,1895.4371337890625,0.0,3769.068359375,0.900348424911499,1.0,0.0,3.0,1.0,0.0
18204120,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8010268807411194,0.366065114736557,0.3328036963939667,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.959326148033142,0.624822199344635,0.593319296836853,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.980905294418335,0.6703839898109436,0.4694197177886963,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8568466901779175,0.4534544944763183,0.432513952255249,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7036251425743103,0.2446503043174743,1.1197627782821655,284.99224853515625,284.95001220703125,302.04998779296875,292.45245361328125,298.3970031738281,297.1579284667969,284.991455078125,1.0,0.669163703918457,0.3428754210472107,0.3428754210472107,1.0,1.0,-3.5402402877807617,0.8958280682563782,2.6444122791290283,0.097555287182331,0.9115002155303956,0.9115002155303956,0.0,206.821517944336,196.0,58364.67578125,0.0,3781.32373046875,1.0,279.14093017578125,283.0473937988281,295.42999267578125,299.1475830078125,293.1499938964844,293.1499938964844,278.8500061035156,33697.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396287202835084,1.0,0.0,0.0,3.57175087928772,3.5717756748199463,8.512470230925828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.009765625,0.0,1512.6865234375,1895.4371337890625,0.0,3769.068359375,0.900348424911499,1.0,0.0,3.0,1.0,0.0
18204180,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8054835796356201,0.3651888370513916,0.3320540189743042,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9644925594329834,0.6229368448257446,0.5916083455085754,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9858965277671814,0.6697213649749756,0.4690452218055725,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8617016077041626,0.4528563916683197,0.4319573044776916,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7081645131111145,0.2446692436933517,1.119553804397583,284.9079895019531,284.95001220703125,302.04998779296875,292.4305419921875,298.3952941894531,297.1565856933594,284.9083557128906,1.0,0.666494607925415,0.3427964448928833,0.3427964448928833,1.0,1.0,-3.535912275314331,0.8942614793777466,2.641650915145874,0.0968765243887901,0.8312685489654541,0.8312685489654541,0.0,202.0809631347656,199.0,58845.5234375,0.0,3741.861083984375,1.0,278.8590393066406,282.9435729980469,295.4508056640625,299.2664489746094,293.1499938964844,293.1499938964844,279.1499938964844,38778.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473893046379088,1.0,0.0,0.0,3.443078756332397,3.443103313446045,7.910196018201532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.39111328125,0.0,1407.707275390625,1895.4371337890625,0.0,3839.41259765625,0.8756747245788574,1.0,0.0,3.0,1.0,0.0
18204240,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8054835796356201,0.3651888370513916,0.3320540189743042,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9644925594329834,0.6229368448257446,0.5916083455085754,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9858965277671814,0.6697213649749756,0.4690452218055725,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8617016077041626,0.4528563916683197,0.4319573044776916,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7081645131111145,0.2446692436933517,1.119553804397583,284.9079895019531,284.95001220703125,302.04998779296875,292.4305419921875,298.3952941894531,297.1565856933594,284.9083557128906,1.0,0.666494607925415,0.3427964448928833,0.3427964448928833,1.0,1.0,-3.535912275314331,0.8942614793777466,2.641650915145874,0.0968765243887901,0.8312685489654541,0.8312685489654541,0.0,202.0809631347656,199.0,58845.5234375,0.0,3741.861083984375,1.0,278.8590393066406,282.9435729980469,295.4508056640625,299.2664489746094,293.1499938964844,293.1499938964844,279.1499938964844,38778.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473893046379088,1.0,0.0,0.0,3.443078756332397,3.443103313446045,7.910196018201532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.39111328125,0.0,1407.707275390625,1895.4371337890625,0.0,3839.41259765625,0.8756747245788574,1.0,0.0,3.0,1.0,0.0
18204300,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8061373829841614,0.3650960922241211,0.3317485749721527,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9651412963867188,0.6223838925361633,0.5908328890800476,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.986730933189392,0.6698794960975647,0.4689227342605591,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8624937534332275,0.4528265297412872,0.4317313134670257,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7089869976043701,0.2448047995567321,1.1195783615112305,285.0093078613281,284.95001220703125,302.04998779296875,292.42041015625,298.3956604003906,297.1574401855469,285.009521484375,1.0,0.6658884882926941,0.3427569270133972,0.3427569270133972,1.0,1.0,-3.534215450286865,0.8936251401901245,2.6405904293060303,0.0964760854840278,0.9022777676582336,0.9022777676582336,0.0,201.20069885253903,199.0,58086.3515625,0.0,3732.328125,1.0,279.0966796875,283.0658874511719,295.3890686035156,299.05145263671875,293.1499938964844,293.1499938964844,279.1499938964844,34063.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414796233177184,1.0,0.0,0.0,3.4935851097106934,3.4936091899871826,8.143966283569171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.2041015625,0.0,1428.5936279296875,1895.4371337890625,0.0,3785.890380859375,0.8846017122268677,1.0,0.0,3.0,1.0,0.0
18204360,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8067538142204285,0.3650836646556854,0.3317255079746246,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9656546711921692,0.6219314932823181,0.5903925895690918,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9874678254127502,0.6701465249061584,0.4691013097763061,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8631781935691833,0.4528844356536865,0.4317610561847687,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7097234129905701,0.24500772356987,1.1203341484069824,284.9933166503906,284.95001220703125,302.04998779296875,292.4108581542969,298.39666748046875,297.1590576171875,284.9922180175781,1.0,0.6657434105873108,0.3427089154720306,0.3427089154720306,1.0,1.0,-3.534815549850464,0.8936618566513062,2.641153812408448,0.0962835773825645,0.9088956713676452,0.9088956713676452,0.0,200.667221069336,202.0,58171.078125,0.0,3730.605224609375,1.0,279.1416320800781,283.0517272949219,295.3876953125,299.0904541015625,293.1499938964844,293.1499938964844,278.8500061035156,33490.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393369555473328,1.0,0.0,0.0,3.556940793991089,3.5569653511047363,8.44202361349744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.546875,0.0,1494.4710693359375,1895.4371337890625,0.0,3766.4140625,0.8965961933135986,1.0,0.0,3.0,1.0,0.0
18204420,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8048112988471985,0.3640939593315124,0.3310984373092651,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9631047248840332,0.6199758052825928,0.5888529419898987,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9858799576759338,0.6693519353866577,0.46881103515625,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.861430287361145,0.4521965086460113,0.431356281042099,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7085525393486023,0.2449294477701187,1.120813250541687,284.9091491699219,284.95001220703125,302.04998779296875,292.3937683105469,298.3943786621094,297.1568603515625,284.90948486328125,1.0,0.665962278842926,0.3426128923892975,0.3426128923892975,1.0,1.0,-3.5319571495056152,0.8924877643585205,2.6394693851470947,0.0957157909870147,0.8297834396362305,0.8297834396362305,0.0,201.7755279541016,205.0,58679.75,0.0,3730.174560546875,1.0,278.85919189453125,282.94775390625,295.4145202636719,299.2178039550781,293.1499938964844,293.1499938964844,279.1499938964844,38678.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472511410713196,1.0,0.0,0.0,3.430119514465332,3.4301438331604004,7.850762244743237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.4267578125,0.0,1393.216552734375,1895.4371337890625,0.0,3838.164794921875,0.8726712465286255,1.0,0.0,3.0,1.0,0.0
18204480,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8048112988471985,0.3640939593315124,0.3310984373092651,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9631047248840332,0.6199758052825928,0.5888529419898987,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9858799576759338,0.6693519353866577,0.46881103515625,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.861430287361145,0.4521965086460113,0.431356281042099,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7085525393486023,0.2449294477701187,1.120813250541687,284.9091491699219,284.95001220703125,302.04998779296875,292.3937683105469,298.3943786621094,297.1568603515625,284.90948486328125,1.0,0.665962278842926,0.3426128923892975,0.3426128923892975,1.0,1.0,-3.5319571495056152,0.8924877643585205,2.6394693851470947,0.0957157909870147,0.8297834396362305,0.8297834396362305,0.0,201.7755279541016,205.0,58679.75,0.0,3730.174560546875,1.0,278.85919189453125,282.94775390625,295.4145202636719,299.2178039550781,293.1499938964844,293.1499938964844,279.1499938964844,38678.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472511410713196,1.0,0.0,0.0,3.430119514465332,3.4301438331604004,7.850762244743237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.4267578125,0.0,1393.216552734375,1895.4371337890625,0.0,3838.164794921875,0.8726712465286255,1.0,0.0,3.0,1.0,0.0
18204540,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8026778101921082,0.3638883829116821,0.330794483423233,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9601778388023376,0.6188971996307373,0.5876930952072144,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9840117692947388,0.6696476936340332,0.4688708186149597,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8593875765800476,0.4521381855010986,0.4312004148960113,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7070602178573608,0.2451755702495575,1.121741771697998,284.99346923828125,284.95001220703125,302.04998779296875,292.3795166015625,298.3949890136719,297.1583251953125,284.99273681640625,1.0,0.666732668876648,0.3425168693065643,0.3425168693065643,1.0,1.0,-3.531189680099488,0.8919594883918762,2.639230251312256,0.09513471275568,0.9068670868873596,0.9068670868873596,0.0,203.3851623535156,208.0,58022.38671875,0.0,3737.98291015625,1.0,279.1406555175781,283.0549621582031,295.3569030761719,299.0483703613281,293.1499938964844,293.1499938964844,278.8500061035156,33535.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939204752445221,1.0,0.0,0.0,3.543710708618164,3.5437350273132324,8.379339533348684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.3603515625,0.0,1479.9892578125,1895.4371337890625,0.0,3765.21142578125,0.8938482403755188,1.0,0.0,3.0,1.0,0.0
18204600,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8026778101921082,0.3638883829116821,0.330794483423233,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9601778388023376,0.6188971996307373,0.5876930952072144,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9840117692947388,0.6696476936340332,0.4688708186149597,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8593875765800476,0.4521381855010986,0.4312004148960113,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7070602178573608,0.2451755702495575,1.121741771697998,284.99346923828125,284.95001220703125,302.04998779296875,292.3795166015625,298.3949890136719,297.1583251953125,284.99273681640625,1.0,0.666732668876648,0.3425168693065643,0.3425168693065643,1.0,1.0,-3.531189680099488,0.8919594883918762,2.639230251312256,0.09513471275568,0.9068670868873596,0.9068670868873596,0.0,203.3851623535156,208.0,58022.38671875,0.0,3737.98291015625,1.0,279.1406555175781,283.0549621582031,295.3569030761719,299.0483703613281,293.1499938964844,293.1499938964844,278.8500061035156,33535.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939204752445221,1.0,0.0,0.0,3.543710708618164,3.5437350273132324,8.379339533348684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.3603515625,0.0,1479.9892578125,1895.4371337890625,0.0,3765.21142578125,0.8938482403755188,1.0,0.0,3.0,1.0,0.0
18204660,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7989751100540161,0.3628341555595398,0.3301561772823334,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9553772807121276,0.6168985962867737,0.5861624479293823,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.980513036251068,0.6687548160552979,0.4685471355915069,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8558708429336548,0.4513891041278839,0.4307903349399566,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7042836546897888,0.2450265139341354,1.1221671104431152,284.9095153808594,284.95001220703125,302.04998779296875,292.368408203125,298.3922119140625,297.1556701660156,284.9098205566406,1.0,0.6677247881889343,0.3423815071582794,0.3423815071582794,1.0,1.0,-3.528217315673828,0.8906304240226746,2.637587070465088,0.0944448038935661,0.8280758857727051,0.8280758857727051,0.0,206.10162353515625,211.0,58536.88671875,0.0,3746.951416015625,1.0,278.8592529296875,282.9507751464844,295.38848876953125,299.1809387207031,293.1499938964844,293.1499938964844,279.1499938964844,38649.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469435214996338,1.0,0.0,0.0,3.4193663597106934,3.4193904399871826,7.801615993230371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.583984375,0.0,1381.6485595703125,1895.4371337890625,0.0,3835.3857421875,0.8702371120452881,1.0,0.0,3.0,1.0,0.0
18204720,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7989751100540161,0.3628341555595398,0.3301561772823334,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9553772807121276,0.6168985962867737,0.5861624479293823,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.980513036251068,0.6687548160552979,0.4685471355915069,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8558708429336548,0.4513891041278839,0.4307903349399566,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7042836546897888,0.2450265139341354,1.1221671104431152,284.9095153808594,284.95001220703125,302.04998779296875,292.368408203125,298.3922119140625,297.1556701660156,284.9098205566406,1.0,0.6677247881889343,0.3423815071582794,0.3423815071582794,1.0,1.0,-3.528217315673828,0.8906304240226746,2.637587070465088,0.0944448038935661,0.8280758857727051,0.8280758857727051,0.0,206.10162353515625,211.0,58536.88671875,0.0,3746.951416015625,1.0,278.8592529296875,282.9507751464844,295.38848876953125,299.1809387207031,293.1499938964844,293.1499938964844,279.1499938964844,38649.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469435214996338,1.0,0.0,0.0,3.4193663597106934,3.4193904399871826,7.801615993230371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.583984375,0.0,1381.6485595703125,1895.4371337890625,0.0,3835.3857421875,0.8702371120452881,1.0,0.0,3.0,1.0,0.0
18204780,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7959906458854675,0.362576812505722,0.3298361301422119,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9512566924095154,0.6157832145690918,0.5850012898445129,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9776058793067932,0.6689600348472595,0.4685693681240082,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8529980778694153,0.4512815773487091,0.4306201636791229,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7020007371902466,0.2452195733785629,1.1230006217956543,284.9931335449219,284.95001220703125,302.04998779296875,292.3607177734375,298.3923034667969,297.1566772460937,284.9924011230469,1.0,0.6688797473907471,0.3422461748123169,0.3422461748123169,1.0,1.0,-3.527252435684204,0.8899171948432922,2.6373353004455566,0.0937395766377449,0.9045779705047609,0.9045779705047609,0.0,208.5525360107422,214.0,57891.2421875,0.0,3759.3232421875,1.0,279.1405639648437,283.05712890625,295.33697509765625,299.0181884765625,293.1499938964844,293.1499938964844,278.8500061035156,33522.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386619329452516,1.0,0.0,0.0,3.5336227416992188,3.533647298812866,8.331700769304007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1826171875,0.0,1468.67529296875,1895.4371337890625,0.0,3760.271240234375,0.8915449380874634,1.0,0.0,3.0,1.0,0.0
18204840,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7959906458854675,0.362576812505722,0.3298361301422119,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9512566924095154,0.6157832145690918,0.5850012898445129,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9776058793067932,0.6689600348472595,0.4685693681240082,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8529980778694153,0.4512815773487091,0.4306201636791229,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7020007371902466,0.2452195733785629,1.1230006217956543,284.9931335449219,284.95001220703125,302.04998779296875,292.3607177734375,298.3923034667969,297.1566772460937,284.9924011230469,1.0,0.6688797473907471,0.3422461748123169,0.3422461748123169,1.0,1.0,-3.527252435684204,0.8899171948432922,2.6373353004455566,0.0937395766377449,0.9045779705047609,0.9045779705047609,0.0,208.5525360107422,214.0,57891.2421875,0.0,3759.3232421875,1.0,279.1405639648437,283.05712890625,295.33697509765625,299.0181884765625,293.1499938964844,293.1499938964844,278.8500061035156,33522.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386619329452516,1.0,0.0,0.0,3.5336227416992188,3.533647298812866,8.331700769304007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1826171875,0.0,1468.67529296875,1895.4371337890625,0.0,3760.271240234375,0.8915449380874634,1.0,0.0,3.0,1.0,0.0
18204900,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7943350076675415,0.3620740473270416,0.3296546638011932,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9489683508872986,0.6148209571838379,0.584403395652771,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9759380221366882,0.6685299277305603,0.4685462415218353,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.851422131061554,0.4509347081184387,0.4305357933044433,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7007476687431335,0.2451653629541397,1.123524785041809,284.8807983398437,284.95001220703125,302.04998779296875,292.3582458496094,298.3912658691406,297.1557312011719,284.8807983398437,1.0,0.6695258021354675,0.3421784937381744,0.3421784937381744,1.0,1.0,-3.526822566986084,0.8895711898803711,2.637251377105713,0.093512549996376,0.8248287439346313,0.8248287439346313,0.0,209.9477996826172,214.0,58612.66796875,0.0,3766.649658203125,1.0,278.9010925292969,282.92462158203125,295.387939453125,299.2210998535156,293.1499938964844,293.1499938964844,278.8500061035156,38374.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944508969783783,1.0,0.0,0.0,3.483572006225586,3.4835968017578125,8.097350132629799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.8525390625,0.0,1448.5242919921875,1895.4371337890625,0.0,3813.362548828125,0.8817299604415894,1.0,0.0,3.0,1.0,0.0
18204960,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.791977047920227,0.3614903390407562,0.3291845321655273,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9458499550819396,0.6137673854827881,0.5834709405899048,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9735143780708312,0.6679937243461609,0.468207985162735,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8492224812507629,0.4504994750022888,0.4301951229572296,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6989107728004456,0.2450333535671234,1.1233309507369995,284.91015625,284.95001220703125,302.04998779296875,292.35675048828125,298.3895263671875,297.15399169921875,284.9108581542969,1.0,0.6700554490089417,0.342124730348587,0.342124730348587,1.0,1.0,-3.5240869522094727,0.888566255569458,2.635520696640014,0.0930922478437423,0.8266123533248901,0.8266123533248901,0.0,211.6976928710937,217.0,58395.89453125,0.0,3770.35888671875,1.0,278.8591003417969,282.9544372558594,295.3760070800781,299.1579895019531,293.1499938964844,293.1499938964844,279.1499938964844,38750.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461774230003356,1.0,0.0,0.0,3.407585859298706,3.407609939575196,7.747952395220636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.822265625,0.0,1369.9814453125,1895.4371337890625,0.0,3828.460693359375,0.8677120208740234,1.0,0.0,3.0,1.0,0.0
18205020,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7888758182525635,0.3612017929553985,0.3288425803184509,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9414227604866028,0.6126328110694885,0.5822985172271729,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9702627658843994,0.6681248545646667,0.4681835174560547,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.84627765417099,0.4503621459007263,0.4300037026405334,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6964974999427795,0.2451974153518676,1.1240663528442385,284.9930725097656,284.95001220703125,302.04998779296875,292.35675048828125,298.3896484375,297.1548767089844,284.9923400878906,1.0,0.6712895631790161,0.3420172035694122,0.3420172035694122,1.0,1.0,-3.522882461547852,0.887867271900177,2.63501524925232,0.0924804806709289,0.9028030633926392,0.9028030633926392,0.0,214.37811279296875,220.0,57782.67578125,0.0,3783.490478515625,1.0,279.1404724121094,283.0592346191406,295.3316650390625,299.0037841796875,293.1499938964844,293.1499938964844,278.8500061035156,33499.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376126527786256,1.0,0.0,0.0,3.525002956390381,3.525027275085449,8.291102631119429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.3388671875,0.0,1458.962646484375,1895.4371337890625,0.0,3750.71484375,0.8895685076713562,1.0,0.0,3.0,1.0,0.0
18205080,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7888758182525635,0.3612017929553985,0.3288425803184509,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9414227604866028,0.6126328110694885,0.5822985172271729,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9702627658843994,0.6681248545646667,0.4681835174560547,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.84627765417099,0.4503621459007263,0.4300037026405334,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6964974999427795,0.2451974153518676,1.1240663528442385,284.9930725097656,284.95001220703125,302.04998779296875,292.35675048828125,298.3896484375,297.1548767089844,284.9923400878906,1.0,0.6712895631790161,0.3420172035694122,0.3420172035694122,1.0,1.0,-3.522882461547852,0.887867271900177,2.63501524925232,0.0924804806709289,0.9028030633926392,0.9028030633926392,0.0,214.37811279296875,220.0,57782.67578125,0.0,3783.490478515625,1.0,279.1404724121094,283.0592346191406,295.3316650390625,299.0037841796875,293.1499938964844,293.1499938964844,278.8500061035156,33499.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376126527786256,1.0,0.0,0.0,3.525002956390381,3.525027275085449,8.291102631119429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.3388671875,0.0,1458.962646484375,1895.4371337890625,0.0,3750.71484375,0.8895685076713562,1.0,0.0,3.0,1.0,0.0
18205140,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7849173545837402,0.3600940406322479,0.3281701803207397,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9359161257743835,0.6106089949607849,0.5807579159736633,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9659469723701476,0.6670936942100525,0.4677743017673492,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8426056504249573,0.4495581090450287,0.4295573532581329,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6934260725975037,0.2449888736009597,1.1243038177490234,284.91064453125,284.95001220703125,302.04998779296875,292.36102294921875,298.386962890625,297.1522827148437,284.910888671875,1.0,0.6724910736083984,0.341909646987915,0.341909646987915,1.0,1.0,-3.519484519958496,0.8864917159080505,2.63299298286438,0.0918885990977287,0.8255065679550171,0.8255065679550171,0.0,217.6392059326172,223.0,58312.2109375,0.0,3794.603271484375,1.0,278.85943603515625,282.95635986328125,295.3786315917969,299.1524658203125,293.1499938964844,293.1499938964844,279.1499938964844,38587.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448626041412354,1.0,0.0,0.0,3.4018421173095703,3.4018659591674805,7.721853876319074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.6943359375,0.0,1362.841552734375,1895.4371337890625,0.0,3816.564453125,0.8662577271461487,1.0,0.0,3.0,1.0,0.0
18205200,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7849173545837402,0.3600940406322479,0.3281701803207397,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9359161257743835,0.6106089949607849,0.5807579159736633,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9659469723701476,0.6670936942100525,0.4677743017673492,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8426056504249573,0.4495581090450287,0.4295573532581329,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6934260725975037,0.2449888736009597,1.1243038177490234,284.91064453125,284.95001220703125,302.04998779296875,292.36102294921875,298.386962890625,297.1522827148437,284.910888671875,1.0,0.6724910736083984,0.341909646987915,0.341909646987915,1.0,1.0,-3.519484519958496,0.8864917159080505,2.63299298286438,0.0918885990977287,0.8255065679550171,0.8255065679550171,0.0,217.6392059326172,223.0,58312.2109375,0.0,3794.603271484375,1.0,278.85943603515625,282.95635986328125,295.3786315917969,299.1524658203125,293.1499938964844,293.1499938964844,279.1499938964844,38587.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448626041412354,1.0,0.0,0.0,3.4018421173095703,3.4018659591674805,7.721853876319074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.6943359375,0.0,1362.841552734375,1895.4371337890625,0.0,3816.564453125,0.8662577271461487,1.0,0.0,3.0,1.0,0.0
18205260,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7816577553749084,0.359608381986618,0.3277269601821899,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.931206226348877,0.6092862486839294,0.5794899463653564,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9623110890388488,0.6669856309890747,0.4676437079906463,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8395466208457947,0.4492204785346985,0.4292577803134918,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6908024549484253,0.2449469864368438,1.124505877494812,284.992431640625,284.95001220703125,302.0492858886719,292.3669738769531,298.3855895996094,297.1513366699219,284.9916381835937,1.0,0.673669695854187,0.3418343365192413,0.3418343365192413,1.0,1.0,-3.5171470642089844,0.8855435252189636,2.631603717803955,0.0913537442684173,0.900907039642334,0.900907039642334,0.0,220.52061462402344,226.0,57683.84765625,0.0,3806.076416015625,1.0,279.14044189453125,283.0606384277344,295.3416748046875,299.0065002441406,293.1499938964844,293.1499938964844,279.45001220703125,33499.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936249315738678,1.0,0.0,0.0,3.5177149772644043,3.5177392959594727,8.256853902821604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.06396484375,0.0,1450.9306640625,1895.4371337890625,0.0,3738.2861328125,0.8879011273384094,1.0,0.0,3.0,1.0,0.0
18205320,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7816577553749084,0.359608381986618,0.3277269601821899,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.931206226348877,0.6092862486839294,0.5794899463653564,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9623110890388488,0.6669856309890747,0.4676437079906463,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8395466208457947,0.4492204785346985,0.4292577803134918,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6908024549484253,0.2449469864368438,1.124505877494812,284.992431640625,284.95001220703125,302.0492858886719,292.3669738769531,298.3855895996094,297.1513366699219,284.9916381835937,1.0,0.673669695854187,0.3418343365192413,0.3418343365192413,1.0,1.0,-3.5171470642089844,0.8855435252189636,2.631603717803955,0.0913537442684173,0.900907039642334,0.900907039642334,0.0,220.52061462402344,226.0,57683.84765625,0.0,3806.076416015625,1.0,279.14044189453125,283.0606384277344,295.3416748046875,299.0065002441406,293.1499938964844,293.1499938964844,279.45001220703125,33499.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936249315738678,1.0,0.0,0.0,3.5177149772644043,3.5177392959594727,8.256853902821604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.06396484375,0.0,1450.9306640625,1895.4371337890625,0.0,3738.2861328125,0.8879011273384094,1.0,0.0,3.0,1.0,0.0
