time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205380,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7786433696746826,0.3591340780258178,0.3274284899234772,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9267717599868774,0.60802161693573,0.578430712223053,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9588808417320251,0.6669566631317139,0.4677167236804962,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8366952538490295,0.4488942623138428,0.4290801882743835,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6882792711257935,0.2448394298553466,1.12468159198761,285.04608154296875,284.95001220703125,302.047119140625,292.3717956542969,298.3835144042969,297.1498718261719,285.0436706542969,1.0,0.6749338507652283,0.34175905585289,0.34175905585289,1.0,1.0,-3.515600204467773,0.8848356008529663,2.6307644844055176,0.0909725651144981,1.0,1.0,0.0,223.3955993652344,229.0,57269.140625,0.0,3819.468505859375,1.0,279.44122314453125,283.13385009765625,295.3524475097656,298.97711181640625,293.1499938964844,293.1499938964844,279.1499938964844,31129.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297956824302672,1.0,0.0,0.0,3.710787773132324,3.7108137607574463,9.188096328216488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.216796875,0.0,1656.427490234375,1895.4371337890625,0.0,3679.268310546875,0.9300512671470642,1.0,0.0,3.0,1.0,0.0
18205440,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7786433696746826,0.3591340780258178,0.3274284899234772,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9267717599868774,0.60802161693573,0.578430712223053,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9588808417320251,0.6669566631317139,0.4677167236804962,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8366952538490295,0.4488942623138428,0.4290801882743835,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6882792711257935,0.2448394298553466,1.12468159198761,285.04608154296875,284.95001220703125,302.047119140625,292.3717956542969,298.3835144042969,297.1498718261719,285.0436706542969,1.0,0.6749338507652283,0.34175905585289,0.34175905585289,1.0,1.0,-3.515600204467773,0.8848356008529663,2.6307644844055176,0.0909725651144981,1.0,1.0,0.0,223.3955993652344,229.0,57269.140625,0.0,3819.468505859375,1.0,279.44122314453125,283.13385009765625,295.3524475097656,298.97711181640625,293.1499938964844,293.1499938964844,279.1499938964844,31129.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297956824302672,1.0,0.0,0.0,3.710787773132324,3.7108137607574463,9.188096328216488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.216796875,0.0,1656.427490234375,1895.4371337890625,0.0,3679.268310546875,0.9300512671470642,1.0,0.0,3.0,1.0,0.0
18205500,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7765820622444153,0.3582954406738281,0.3270434737205505,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9238898754119872,0.6067301630973816,0.5776364207267761,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9564796686172484,0.6661102771759033,0.4675017297267914,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8347859382629395,0.4482194781303406,0.4287863373756408,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6865400075912476,0.2444625347852707,1.124144434928894,284.89324951171875,284.95001220703125,302.04547119140625,292.373779296875,298.3799743652344,297.14617919921875,284.8885192871094,1.0,0.6754761934280396,0.3417213857173919,0.3417213857173919,1.0,1.0,-3.5129330158233643,0.8839001059532166,2.629032850265503,0.0907417014241218,0.9067224860191344,0.9067224860191344,0.0,225.1837615966797,229.0,58359.640625,0.0,3823.509765625,1.0,279.1962280273437,282.9529113769531,295.4176940917969,299.22052001953125,293.1499938964844,293.1499938964844,279.1499938964844,34950.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376217126846312,1.0,0.0,0.0,3.724542617797852,3.724569320678711,9.256337989427266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.5234375,0.0,1702.3192138671875,1895.4371337890625,0.0,3750.797607421875,0.9341818690299988,1.0,0.0,3.0,1.0,0.0
18205560,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7736148834228516,0.3571814894676208,0.3262059688568115,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9199439287185668,0.6051235795021057,0.5763115882873535,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9529611468315125,0.6648988723754883,0.4667997658252716,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8320836424827576,0.4472689032554626,0.4280718863010406,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6840073466300964,0.2438640892505645,1.122302532196045,284.88671875,284.95001220703125,302.04351806640625,292.3755187988281,298.3745422363281,297.14044189453125,284.8876342773437,1.0,0.675763726234436,0.3416856229305267,0.3416856229305267,1.0,1.0,-3.506418228149414,0.8818001747131348,2.62461805343628,0.090166725218296,0.880505383014679,0.880505383014679,0.0,227.43931579589844,232.0,58154.2734375,0.0,3820.718994140625,1.0,279.1571350097656,282.95147705078125,295.4115600585937,299.1754455566406,293.1499938964844,293.1499938964844,279.45001220703125,37675.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411560297012328,1.0,0.0,0.0,3.661741018295288,3.661767721176148,8.946817047217337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.35546875,0.0,1646.8824462890625,1895.4371337890625,0.0,3782.951171875,0.9234733581542968,1.0,0.0,3.0,1.0,0.0
18205620,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.769368052482605,0.3560822010040283,0.3250964283943176,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9141640663146972,0.6031281352043152,0.5742881894111633,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.947871208190918,0.6640572547912598,0.4660401046276092,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.828123927116394,0.4462505877017975,0.4270389080047607,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.680164098739624,0.2431013733148574,1.1190431118011477,284.9913635253906,284.95001220703125,302.0384826660156,292.3781433105469,298.3673095703125,297.1338195800781,284.9903564453125,1.0,0.6762518286705017,0.3416141271591186,0.3416141271591186,1.0,1.0,-3.496563673019409,0.8785777688026428,2.617985963821411,0.089046686887741,0.9645105004310608,0.9645105004310608,0.0,230.84068298339844,235.0,57228.60546875,0.0,3816.454833984375,1.0,279.4424133300781,283.0827941894531,295.3583068847656,299.0003356933594,293.1499938964844,293.1499938964844,279.1499938964844,33637.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335229992866516,1.0,0.0,0.0,3.7583725452423096,3.758399486541748,9.425251619177288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.302734375,0.0,1734.09716796875,1895.4371337890625,0.0,3713.390380859375,0.9428589940071106,1.0,0.0,3.0,1.0,0.0
18205680,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.769368052482605,0.3560822010040283,0.3250964283943176,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9141640663146972,0.6031281352043152,0.5742881894111633,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.947871208190918,0.6640572547912598,0.4660401046276092,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.828123927116394,0.4462505877017975,0.4270389080047607,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.680164098739624,0.2431013733148574,1.1190431118011477,284.9913635253906,284.95001220703125,302.0384826660156,292.3781433105469,298.3673095703125,297.1338195800781,284.9903564453125,1.0,0.6762518286705017,0.3416141271591186,0.3416141271591186,1.0,1.0,-3.496563673019409,0.8785777688026428,2.617985963821411,0.089046686887741,0.9645105004310608,0.9645105004310608,0.0,230.84068298339844,235.0,57228.60546875,0.0,3816.454833984375,1.0,279.4424133300781,283.0827941894531,295.3583068847656,299.0003356933594,293.1499938964844,293.1499938964844,279.1499938964844,33637.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335229992866516,1.0,0.0,0.0,3.7583725452423096,3.758399486541748,9.425251619177288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.302734375,0.0,1734.09716796875,1895.4371337890625,0.0,3713.390380859375,0.9428589940071106,1.0,0.0,3.0,1.0,0.0
18205740,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7648685574531555,0.354156494140625,0.323770523071289,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9082487225532532,0.600223183631897,0.5720115303993225,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.942311704158783,0.6620436310768127,0.4650270640850067,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8239298462867737,0.4445334672927856,0.4258131682872772,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6760966777801514,0.2419080287218094,1.115187406539917,284.88360595703125,284.95001220703125,302.0320739746094,292.3796691894531,298.3572692871094,297.1241760253906,284.8852233886719,1.0,0.6765761971473694,0.3415426015853882,0.3415426015853882,1.0,1.0,-3.4849095344543457,0.87479567527771,2.610113859176636,0.0880208313465118,0.858343243598938,0.858343243598938,0.0,234.4420623779297,238.0,57692.31640625,0.0,3808.88720703125,1.0,279.1567687988281,282.9584655761719,295.40045166015625,299.1394348144531,293.1499938964844,293.1499938964844,279.45001220703125,39550.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941394031047821,1.0,0.0,0.0,3.624412059783936,3.624438524246216,8.765332495386247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.12744140625,0.0,1616.630615234375,1895.4371337890625,0.0,3785.112548828125,0.9168160557746888,1.0,0.0,3.0,1.0,0.0
18205800,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7648685574531555,0.354156494140625,0.323770523071289,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9082487225532532,0.600223183631897,0.5720115303993225,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.942311704158783,0.6620436310768127,0.4650270640850067,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8239298462867737,0.4445334672927856,0.4258131682872772,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6760966777801514,0.2419080287218094,1.115187406539917,284.88360595703125,284.95001220703125,302.0320739746094,292.3796691894531,298.3572692871094,297.1241760253906,284.8852233886719,1.0,0.6765761971473694,0.3415426015853882,0.3415426015853882,1.0,1.0,-3.4849095344543457,0.87479567527771,2.610113859176636,0.0880208313465118,0.858343243598938,0.858343243598938,0.0,234.4420623779297,238.0,57692.31640625,0.0,3808.88720703125,1.0,279.1567687988281,282.9584655761719,295.40045166015625,299.1394348144531,293.1499938964844,293.1499938964844,279.45001220703125,39550.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941394031047821,1.0,0.0,0.0,3.624412059783936,3.624438524246216,8.765332495386247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.12744140625,0.0,1616.630615234375,1895.4371337890625,0.0,3785.112548828125,0.9168160557746888,1.0,0.0,3.0,1.0,0.0
18205860,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7613610029220581,0.3531564176082611,0.3227585554122925,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.903690218925476,0.5983268022537231,0.5700873732566833,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9379444122314452,0.6613280177116394,0.4643721282482147,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8205662965774536,0.4435513615608215,0.4248057305812835,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6727563738822937,0.2410877794027328,1.1115273237228394,284.9926452636719,284.95001220703125,302.0242614746094,292.380126953125,298.35107421875,297.118896484375,284.9919128417969,1.0,0.6768277883529663,0.3416550159454345,0.3416550159454345,1.0,1.0,-3.474966764450073,0.8721007108688354,2.602866172790528,0.0874828547239303,0.94524484872818,0.94524484872818,0.0,237.3563842773437,241.0,56747.265625,0.0,3801.521484375,1.0,279.44207763671875,283.0941772460937,295.35040283203125,298.9613647460937,293.1499938964844,293.1499938964844,279.1499938964844,34020.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316516518592834,1.0,0.0,0.0,3.71436619758606,3.71439266204834,9.205825222124986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.119140625,0.0,1682.77783203125,1895.4371337890625,0.0,3696.271240234375,0.933168351650238,1.0,0.0,3.0,1.0,0.0
18205920,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7613610029220581,0.3531564176082611,0.3227585554122925,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.903690218925476,0.5983268022537231,0.5700873732566833,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9379444122314452,0.6613280177116394,0.4643721282482147,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8205662965774536,0.4435513615608215,0.4248057305812835,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6727563738822937,0.2410877794027328,1.1115273237228394,284.9926452636719,284.95001220703125,302.0242614746094,292.380126953125,298.35107421875,297.118896484375,284.9919128417969,1.0,0.6768277883529663,0.3416550159454345,0.3416550159454345,1.0,1.0,-3.474966764450073,0.8721007108688354,2.602866172790528,0.0874828547239303,0.94524484872818,0.94524484872818,0.0,237.3563842773437,241.0,56747.265625,0.0,3801.521484375,1.0,279.44207763671875,283.0941772460937,295.35040283203125,298.9613647460937,293.1499938964844,293.1499938964844,279.1499938964844,34020.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316516518592834,1.0,0.0,0.0,3.71436619758606,3.71439266204834,9.205825222124986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.119140625,0.0,1682.77783203125,1895.4371337890625,0.0,3696.271240234375,0.933168351650238,1.0,0.0,3.0,1.0,0.0
18205980,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7572984099388123,0.3512502014636993,0.3214419186115265,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8986719250679016,0.595443844795227,0.5678210854530334,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9327398538589478,0.6593213081359863,0.4633581638336181,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8166618943214417,0.4418213069438934,0.4235574007034302,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6689965128898621,0.2398403286933899,1.1073604822158811,284.8940124511719,284.95001220703125,302.0150451660156,292.3795166015625,298.3420715332031,297.11053466796875,284.8949890136719,1.0,0.6770121455192566,0.3417674303054809,0.3417674303054809,1.0,1.0,-3.4629340171813965,0.8687726259231567,2.59416127204895,0.0870268046855926,0.8493882417678833,0.8493882417678833,0.0,240.74026489257807,244.0,57164.46484375,0.0,3791.765625,1.0,279.1579284667969,282.9791259765625,295.395263671875,299.100341796875,293.1499938964844,293.1499938964844,279.45001220703125,39429.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386597871780396,1.0,0.0,0.0,3.5740184783935547,3.5740444660186768,8.523282417627343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.369140625,0.0,1557.248046875,1895.4371337890625,0.0,3760.251220703125,0.9055834412574768,1.0,0.0,3.0,1.0,0.0
18206040,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7572984099388123,0.3512502014636993,0.3214419186115265,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8986719250679016,0.595443844795227,0.5678210854530334,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9327398538589478,0.6593213081359863,0.4633581638336181,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8166618943214417,0.4418213069438934,0.4235574007034302,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6689965128898621,0.2398403286933899,1.1073604822158811,284.8940124511719,284.95001220703125,302.0150451660156,292.3795166015625,298.3420715332031,297.11053466796875,284.8949890136719,1.0,0.6770121455192566,0.3417674303054809,0.3417674303054809,1.0,1.0,-3.4629340171813965,0.8687726259231567,2.59416127204895,0.0870268046855926,0.8493882417678833,0.8493882417678833,0.0,240.74026489257807,244.0,57164.46484375,0.0,3791.765625,1.0,279.1579284667969,282.9791259765625,295.395263671875,299.100341796875,293.1499938964844,293.1499938964844,279.45001220703125,39429.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386597871780396,1.0,0.0,0.0,3.5740184783935547,3.5740444660186768,8.523282417627343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.369140625,0.0,1557.248046875,1895.4371337890625,0.0,3760.251220703125,0.9055834412574768,1.0,0.0,3.0,1.0,0.0
18206100,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.755353569984436,0.3506507873535156,0.3207672834396362,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8962574601173401,0.5943849086761475,0.5666645169258118,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9302383661270142,0.658823549747467,0.4628416299819946,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.814751148223877,0.4412261545658111,0.4228935837745666,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6671496033668518,0.2393408268690109,1.1050111055374146,285.005859375,284.95001220703125,302.00994873046875,292.3788146972656,298.3384704589844,297.1076965332031,285.00689697265625,1.0,0.6770291328430176,0.3418236374855041,0.3418236374855041,1.0,1.0,-3.456479549407959,0.8669788837432861,2.589500904083252,0.0866404697299003,0.9243811964988708,0.9243811964988708,0.0,242.3389129638672,244.0,56253.515625,0.0,3785.281494140625,1.0,279.3997802734375,283.11480712890625,295.3396301269531,298.88494873046875,293.1499938964844,293.1499938964844,279.45001220703125,34658.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317852258682252,1.0,0.0,0.0,3.613014459609986,3.613039970397949,8.710291581337515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.60888671875,0.0,1567.0340576171875,1895.4371337890625,0.0,3697.49365234375,0.9121634364128112,1.0,0.0,3.0,1.0,0.0
18206160,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7539927363395691,0.3501708209514618,0.3203861117362976,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8944697976112366,0.593460738658905,0.5658475160598755,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9285019636154176,0.6584776639938354,0.4626437723636627,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8133583664894104,0.4407457113265991,0.4224865436553955,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.665786623954773,0.2389271706342697,1.1033493280410769,284.9947204589844,284.95001220703125,302.0044860839844,292.3778381347656,298.3358154296875,297.10601806640625,284.99346923828125,1.0,0.6771584153175354,0.3418908417224884,0.3418908417224884,1.0,1.0,-3.452310085296631,0.8659118413925171,2.586398124694824,0.0865185037255287,0.9342100620269777,0.9342100620269777,0.0,243.5941772460937,247.0,56249.63671875,0.0,3782.408935546875,1.0,279.4426574707031,283.1059265136719,295.34625244140625,298.9264831542969,293.1499938964844,293.1499938964844,279.1499938964844,33832.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287649393081664,1.0,0.0,0.0,3.671319961547852,3.6713459491729736,8.993687288239016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.0185546875,0.0,1629.4288330078125,1895.4371337890625,0.0,3669.815185546875,0.9229352474212646,1.0,0.0,3.0,1.0,0.0
18206220,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7500782608985901,0.3481722474098205,0.3189888000488281,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8895798921585083,0.5904726386070251,0.5634854435920715,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9233798384666444,0.656322181224823,0.4615292847156524,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.809390664100647,0.4389020204544067,0.421134889125824,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6621090173721313,0.2375711053609848,1.0987101793289185,284.89776611328125,284.95001220703125,301.9925537109375,292.3750915527344,298.3265075683594,297.09820556640625,284.8985290527344,1.0,0.6772274374961853,0.3420252799987793,0.3420252799987793,1.0,1.0,-3.4392523765563965,0.8623296618461609,2.576922655105591,0.0860655531287193,0.8416182398796082,0.8416182398796082,0.0,246.97499084472656,250.0,56631.171875,0.0,3770.1845703125,1.0,279.1582946777344,282.99365234375,295.3908386230469,299.0634765625,293.1499938964844,293.1499938964844,279.45001220703125,39367.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358389377593994,1.0,0.0,0.0,3.5279083251953125,3.5279338359832764,8.304775178658019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.53515625,0.0,1504.6126708984375,1895.4371337890625,0.0,3734.5419921875,0.895190417766571,1.0,0.0,3.0,1.0,0.0
18206280,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7500782608985901,0.3481722474098205,0.3189888000488281,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8895798921585083,0.5904726386070251,0.5634854435920715,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9233798384666444,0.656322181224823,0.4615292847156524,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.809390664100647,0.4389020204544067,0.421134889125824,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6621090173721313,0.2375711053609848,1.0987101793289185,284.89776611328125,284.95001220703125,301.9925537109375,292.3750915527344,298.3265075683594,297.09820556640625,284.8985290527344,1.0,0.6772274374961853,0.3420252799987793,0.3420252799987793,1.0,1.0,-3.4392523765563965,0.8623296618461609,2.576922655105591,0.0860655531287193,0.8416182398796082,0.8416182398796082,0.0,246.97499084472656,250.0,56631.171875,0.0,3770.1845703125,1.0,279.1582946777344,282.99365234375,295.3908386230469,299.0634765625,293.1499938964844,293.1499938964844,279.45001220703125,39367.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358389377593994,1.0,0.0,0.0,3.5279083251953125,3.5279338359832764,8.304775178658019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.53515625,0.0,1504.6126708984375,1895.4371337890625,0.0,3734.5419921875,0.895190417766571,1.0,0.0,3.0,1.0,0.0
18206340,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7468581795692444,0.3469721674919128,0.3178439736366272,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8854479193687439,0.5883502960205078,0.561403751373291,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9192096590995787,0.655293345451355,0.4607065320014953,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8059478402137756,0.4376869797706604,0.4199506342411041,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6589334607124329,0.2365325838327407,1.094193696975708,284.9927978515625,284.95001220703125,301.9792785644531,292.3713073730469,298.3197326660156,297.0940246582031,284.99188232421875,1.0,0.6772537231445312,0.3421596884727478,0.3421596884727478,1.0,1.0,-3.427517890930176,0.8591563105583191,2.568361759185791,0.0855247676372528,0.9229356050491332,0.9229356050491332,0.0,249.8422698974609,253.0,55730.78515625,0.0,3758.259521484375,1.0,279.44140625,283.1150817871094,295.34063720703125,298.8891906738281,293.1499938964844,293.1499938964844,279.1499938964844,33875.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260179400444032,1.0,0.0,0.0,3.62671422958374,3.626739501953125,8.776471531746211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.591796875,0.0,1577.15185546875,1895.4371337890625,0.0,3644.58837890625,0.9129897356033324,1.0,0.0,3.0,1.0,0.0
18206400,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7468581795692444,0.3469721674919128,0.3178439736366272,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8854479193687439,0.5883502960205078,0.561403751373291,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9192096590995787,0.655293345451355,0.4607065320014953,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8059478402137756,0.4376869797706604,0.4199506342411041,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6589334607124329,0.2365325838327407,1.094193696975708,284.9927978515625,284.95001220703125,301.9792785644531,292.3713073730469,298.3197326660156,297.0940246582031,284.99188232421875,1.0,0.6772537231445312,0.3421596884727478,0.3421596884727478,1.0,1.0,-3.427517890930176,0.8591563105583191,2.568361759185791,0.0855247676372528,0.9229356050491332,0.9229356050491332,0.0,249.8422698974609,253.0,55730.78515625,0.0,3758.259521484375,1.0,279.44140625,283.1150817871094,295.34063720703125,298.8891906738281,293.1499938964844,293.1499938964844,279.1499938964844,33875.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260179400444032,1.0,0.0,0.0,3.62671422958374,3.626739501953125,8.776471531746211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.591796875,0.0,1577.15185546875,1895.4371337890625,0.0,3644.58837890625,0.9129897356033324,1.0,0.0,3.0,1.0,0.0
18206460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7445031404495239,0.3455860018730163,0.3169653117656708,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.882453203201294,0.5862950086593628,0.5598853230476379,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9161368012428284,0.6537623405456543,0.4600129127502441,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8033897876739502,0.4363951981067657,0.4190748035907745,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.656676173210144,0.2355752736330032,1.0910571813583374,284.8785400390625,284.95001220703125,301.9696960449219,292.3681945800781,298.3135681152344,297.0892333984375,284.8817443847656,1.0,0.6772717833518982,0.3422785699367523,0.3422785699367523,1.0,1.0,-3.4189844131469727,0.856899082660675,2.562085151672364,0.0853589102625846,0.8321871161460876,0.8321871161460876,0.0,251.9867401123047,253.0,56221.671875,0.0,3749.947021484375,1.0,279.1770935058594,282.9867553710937,295.3955993652344,299.0675354003906,293.1499938964844,293.1499938964844,279.1499938964844,40055.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327132105827332,1.0,0.0,0.0,3.523289680480957,3.523315191268921,8.283044508061721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.154296875,0.0,1504.42333984375,1895.4371337890625,0.0,3705.9853515625,0.8934033513069153,1.0,0.0,3.0,1.0,0.0
18206520,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7430581450462341,0.3448821306228637,0.3163519501686096,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8806654810905457,0.5852527618408203,0.5589243769645691,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.914255440235138,0.6529898047447205,0.4594758450984955,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8018336892127991,0.4357237517833709,0.41847625374794,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6553199291229248,0.2350613623857498,1.0890129804611206,284.8998107910156,284.95001220703125,301.9646911621094,292.3664855957031,298.31011962890625,297.0865783691406,284.9008483886719,1.0,0.6771942377090454,0.3423378467559814,0.3423378467559814,1.0,1.0,-3.41326642036438,0.8553289175033569,2.5579373836517334,0.0851065889000892,0.8332253694534302,0.8332253694534302,0.0,253.22715759277344,256.0,56051.671875,0.0,3743.252685546875,1.0,279.1582336425781,283.0079650878906,295.3824157714844,299.0202331542969,293.1499938964844,293.1499938964844,279.45001220703125,39496.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933032751083374,1.0,0.0,0.0,3.478642702102661,3.478667736053467,8.074450192907534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.568359375,0.0,1451.16015625,1895.4371337890625,0.0,3708.90771484375,0.8843264579772949,1.0,0.0,3.0,1.0,0.0
18206580,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7399192452430725,0.3435748815536499,0.3151192367076874,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8766217231750488,0.5830029249191284,0.5567323565483093,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9102720618247986,0.6517929434776306,0.4585447311401367,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7983427047729492,0.4343784749507904,0.4171768724918365,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6521916389465332,0.2339039444923401,1.0839881896972656,284.9901428222656,284.95001220703125,301.9487609863281,292.3606262207031,298.302978515625,297.0826721191406,284.9892272949219,1.0,0.677098274230957,0.3425160050392151,0.3425160050392151,1.0,1.0,-3.400414228439331,0.8519370555877686,2.5484771728515625,0.0846164003014564,0.9108702540397644,0.9108702540397644,0.0,256.0971069335937,259.0,55169.78515625,0.0,3728.73876953125,1.0,279.4410095214844,283.1241149902344,295.3296203613281,298.8441162109375,293.1499938964844,293.1499938964844,279.1499938964844,33888.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231240153312684,1.0,0.0,0.0,3.580914258956909,3.580939292907715,8.556204420528957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.6005859375,0.0,1524.48828125,1895.4371337890625,0.0,3617.960205078125,0.9025613069534302,1.0,0.0,3.0,1.0,0.0
18206640,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7399192452430725,0.3435748815536499,0.3151192367076874,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8766217231750488,0.5830029249191284,0.5567323565483093,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9102720618247986,0.6517929434776306,0.4585447311401367,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7983427047729492,0.4343784749507904,0.4171768724918365,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6521916389465332,0.2339039444923401,1.0839881896972656,284.9901428222656,284.95001220703125,301.9487609863281,292.3606262207031,298.302978515625,297.0826721191406,284.9892272949219,1.0,0.677098274230957,0.3425160050392151,0.3425160050392151,1.0,1.0,-3.400414228439331,0.8519370555877686,2.5484771728515625,0.0846164003014564,0.9108702540397644,0.9108702540397644,0.0,256.0971069335937,259.0,55169.78515625,0.0,3728.73876953125,1.0,279.4410095214844,283.1241149902344,295.3296203613281,298.8441162109375,293.1499938964844,293.1499938964844,279.1499938964844,33888.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231240153312684,1.0,0.0,0.0,3.580914258956909,3.580939292907715,8.556204420528957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.6005859375,0.0,1524.48828125,1895.4371337890625,0.0,3617.960205078125,0.9025613069534302,1.0,0.0,3.0,1.0,0.0
18206700,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.738316535949707,0.3425459563732147,0.3144865334033966,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8745604753494263,0.5814684629440308,0.555619478225708,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9082539677619934,0.6506465077400208,0.458047866821289,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7965582609176636,0.433400809764862,0.4165236055850982,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6506261229515076,0.2331643998622894,1.0815448760986328,284.8721618652344,284.95001220703125,301.9403076171875,292.3573303222656,298.29840087890625,297.0795593261719,284.8714294433594,1.0,0.6770763993263245,0.3426050841808319,0.3426050841808319,1.0,1.0,-3.3939998149871826,0.8502371311187744,2.543762683868408,0.0844890922307968,0.8257191181182861,0.8257191181182861,0.0,257.61865234375,259.0,55793.02734375,0.0,3722.0263671875,1.0,279.2000427246094,282.98809814453125,295.3828125,299.0416564941406,293.1499938964844,293.1499938964844,279.1499938964844,38866.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287044405937196,1.0,0.0,0.0,3.5227108001708984,3.522736072540283,8.280323413600854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.142578125,0.0,1495.1917724609375,1895.4371337890625,0.0,3669.260498046875,0.8907828330993652,1.0,0.0,3.0,1.0,0.0
18206760,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7362428903579712,0.3414114713668823,0.3135495781898498,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8719900250434875,0.5798135995864868,0.5541530847549438,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9056715369224548,0.6493640542030334,0.4572150707244873,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.794287919998169,0.4323112070560455,0.4155941903591156,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6486746668815613,0.2323309779167175,1.07831871509552,284.9013977050781,284.95001220703125,301.9315185546875,292.353759765625,298.2930603027344,297.0756225585937,284.9024353027344,1.0,0.6769193410873413,0.3427310287952423,0.3427310287952423,1.0,1.0,-3.3851118087768555,0.8478842377662659,2.5372276306152344,0.0842136889696121,0.8241976499557495,0.8241976499557495,0.0,259.4620666503906,262.0,55433.05859375,0.0,3711.226806640625,1.0,279.15899658203125,283.0224914550781,295.36920166015625,298.9698486328125,293.1499938964844,293.1499938964844,279.45001220703125,39540.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930010199546814,1.0,0.0,0.0,3.427952527999878,3.4279770851135254,7.840845910322969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.5517578125,0.0,1396.978271484375,1895.4371337890625,0.0,3681.234375,0.8729758858680725,1.0,0.0,3.0,1.0,0.0
18206820,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7331759333610535,0.3400038778781891,0.3122398257255554,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8680574297904968,0.5774425268173218,0.5518620610237122,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9020246267318726,0.6480057835578918,0.4561854898929596,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7908316254615784,0.4308429062366485,0.4141905009746551,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6456126570701599,0.2310646772384643,1.072839617729187,284.987548828125,284.95001220703125,301.9129943847656,292.34588623046875,298.28570556640625,297.0719909667969,284.9866638183594,1.0,0.6767142415046692,0.3429829180240631,0.3429829180240631,1.0,1.0,-3.3712587356567383,0.8443968892097473,2.526861906051636,0.0838667526841163,0.8984528183937073,0.8984528183937073,0.0,262.3272399902344,265.0,54565.734375,0.0,3694.4287109375,1.0,279.44061279296875,283.1341857910156,295.31451416015625,298.7922058105469,293.1499938964844,293.1499938964844,279.75,33914.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920047640800476,1.0,0.0,0.0,3.531507730484009,3.531532287597656,8.321729865201632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.9951171875,0.0,1469.1639404296875,1895.4371337890625,0.0,3589.597900390625,0.8913426995277405,1.0,0.0,3.0,1.0,0.0
18206880,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7331759333610535,0.3400038778781891,0.3122398257255554,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8680574297904968,0.5774425268173218,0.5518620610237122,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9020246267318726,0.6480057835578918,0.4561854898929596,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7908316254615784,0.4308429062366485,0.4141905009746551,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6456126570701599,0.2310646772384643,1.072839617729187,284.987548828125,284.95001220703125,301.9129943847656,292.34588623046875,298.28570556640625,297.0719909667969,284.9866638183594,1.0,0.6767142415046692,0.3429829180240631,0.3429829180240631,1.0,1.0,-3.3712587356567383,0.8443968892097473,2.526861906051636,0.0838667526841163,0.8984528183937073,0.8984528183937073,0.0,262.3272399902344,265.0,54565.734375,0.0,3694.4287109375,1.0,279.44061279296875,283.1341857910156,295.31451416015625,298.7922058105469,293.1499938964844,293.1499938964844,279.75,33914.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920047640800476,1.0,0.0,0.0,3.531507730484009,3.531532287597656,8.321729865201632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.9951171875,0.0,1469.1639404296875,1895.4371337890625,0.0,3589.597900390625,0.8913426995277405,1.0,0.0,3.0,1.0,0.0
18206940,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7306347489356995,0.3388004004955292,0.3112630546092987,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8647149205207825,0.5753190517425537,0.5499705076217651,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8990451097488403,0.6469087600708008,0.4555031359195709,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7879222631454468,0.4295871257781982,0.41310915350914,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6430411338806152,0.2299665063619613,1.0683916807174685,285.0445556640625,284.95001220703125,301.8931884765625,292.3370056152344,298.2798156738281,297.07049560546875,285.0418395996094,1.0,0.6767351031303406,0.3432348072528839,0.3432348072528839,1.0,1.0,-3.360337734222412,0.8418006300926208,2.5185370445251465,0.0838296636939048,1.0,1.0,0.0,264.9375305175781,268.0,53943.6484375,0.0,3683.258544921875,1.0,279.7413330078125,283.21295166015625,295.3109436035156,298.7345275878906,293.1499938964844,293.1499938964844,279.45001220703125,31275.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121077656745912,1.0,0.0,0.0,3.7182557582855225,3.718281745910645,9.22511560474959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.5380859375,0.0,1666.6009521484375,1895.4371337890625,0.0,3516.154296875,0.9318506717681884,1.0,0.0,3.0,1.0,0.0
18207000,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7306347489356995,0.3388004004955292,0.3112630546092987,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8647149205207825,0.5753190517425537,0.5499705076217651,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8990451097488403,0.6469087600708008,0.4555031359195709,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7879222631454468,0.4295871257781982,0.41310915350914,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6430411338806152,0.2299665063619613,1.0683916807174685,285.0445556640625,284.95001220703125,301.8931884765625,292.3370056152344,298.2798156738281,297.07049560546875,285.0418395996094,1.0,0.6767351031303406,0.3432348072528839,0.3432348072528839,1.0,1.0,-3.360337734222412,0.8418006300926208,2.5185370445251465,0.0838296636939048,1.0,1.0,0.0,264.9375305175781,268.0,53943.6484375,0.0,3683.258544921875,1.0,279.7413330078125,283.21295166015625,295.3109436035156,298.7345275878906,293.1499938964844,293.1499938964844,279.45001220703125,31275.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121077656745912,1.0,0.0,0.0,3.7182557582855225,3.718281745910645,9.22511560474959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.5380859375,0.0,1666.6009521484375,1895.4371337890625,0.0,3516.154296875,0.9318506717681884,1.0,0.0,3.0,1.0,0.0
18207060,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7267506122589111,0.3362147510051727,0.3094569146633148,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.85996013879776,0.5716680884361267,0.5471242666244507,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8944133520126343,0.6438456773757935,0.4538828134536743,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7836573719978333,0.4271336495876312,0.411302775144577,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6394601464271545,0.2281490713357925,1.0620940923690796,284.8818664550781,284.95001220703125,301.8721008300781,292.3271179199219,298.2685241699219,297.0627136230469,284.8825378417969,1.0,0.6764965057373047,0.3435311913490295,0.3435311913490295,1.0,1.0,-3.343061685562134,0.8373634815216064,2.505698204040528,0.0835494250059127,0.8735920786857605,0.8735920786857605,0.0,268.633056640625,271.0,54637.25,0.0,3663.182861328125,1.0,279.45770263671875,283.0319519042969,295.36090087890625,298.9096374511719,293.1499938964844,293.1499938964844,279.75,38126.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233148694038392,1.0,0.0,0.0,3.652275800704956,3.652302265167236,8.900623242880101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.35986328125,0.0,1638.9718017578125,1895.4371337890625,0.0,3619.71826171875,0.9218023419380188,1.0,0.0,3.0,1.0,0.0
18207120,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7267506122589111,0.3362147510051727,0.3094569146633148,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.85996013879776,0.5716680884361267,0.5471242666244507,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8944133520126343,0.6438456773757935,0.4538828134536743,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7836573719978333,0.4271336495876312,0.411302775144577,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6394601464271545,0.2281490713357925,1.0620940923690796,284.8818664550781,284.95001220703125,301.8721008300781,292.3271179199219,298.2685241699219,297.0627136230469,284.8825378417969,1.0,0.6764965057373047,0.3435311913490295,0.3435311913490295,1.0,1.0,-3.343061685562134,0.8373634815216064,2.505698204040528,0.0835494250059127,0.8735920786857605,0.8735920786857605,0.0,268.633056640625,271.0,54637.25,0.0,3663.182861328125,1.0,279.45770263671875,283.0319519042969,295.36090087890625,298.9096374511719,293.1499938964844,293.1499938964844,279.75,38126.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233148694038392,1.0,0.0,0.0,3.652275800704956,3.652302265167236,8.900623242880101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.35986328125,0.0,1638.9718017578125,1895.4371337890625,0.0,3619.71826171875,0.9218023419380188,1.0,0.0,3.0,1.0,0.0
18207180,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7233160734176636,0.334488034248352,0.3077903389930725,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8557777404785156,0.5689235925674438,0.5444046854972839,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8904147148132324,0.6420221328735352,0.4524465501308441,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7798600792884827,0.4253174662590027,0.4095198214054107,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6361585259437561,0.2266061305999755,1.0553085803985596,284.98736572265625,284.95001220703125,301.8497314453125,292.3162536621094,298.25927734375,297.0580444335937,284.9862670898437,1.0,0.676045298576355,0.3438275754451751,0.3438275754451751,1.0,1.0,-3.325746536254883,0.8329194784164429,2.4928269386291504,0.0829945877194404,0.9551034569740297,0.9551034569740297,0.0,271.7841186523437,274.0,53577.375,0.0,3640.07275390625,1.0,279.7423095703125,283.16583251953125,295.291748046875,298.7118835449219,293.1499938964844,293.1499938964844,279.45001220703125,33843.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146395921707152,1.0,0.0,0.0,3.741432666778565,3.741459369659424,9.340478754893412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.861328125,0.0,1714.6553955078125,1895.4371337890625,0.0,3539.609375,0.939113438129425,1.0,0.0,3.0,1.0,0.0
