time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207240,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7233160734176636,0.334488034248352,0.3077903389930725,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8557777404785156,0.5689235925674438,0.5444046854972839,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8904147148132324,0.6420221328735352,0.4524465501308441,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7798600792884827,0.4253174662590027,0.4095198214054107,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6361585259437561,0.2266061305999755,1.0553085803985596,284.98736572265625,284.95001220703125,301.8497314453125,292.3162536621094,298.25927734375,297.0580444335937,284.9862670898437,1.0,0.676045298576355,0.3438275754451751,0.3438275754451751,1.0,1.0,-3.325746536254883,0.8329194784164429,2.4928269386291504,0.0829945877194404,0.9551034569740297,0.9551034569740297,0.0,271.7841186523437,274.0,53577.375,0.0,3640.07275390625,1.0,279.7423095703125,283.16583251953125,295.291748046875,298.7118835449219,293.1499938964844,293.1499938964844,279.45001220703125,33843.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146395921707152,1.0,0.0,0.0,3.741432666778565,3.741459369659424,9.340478754893412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.861328125,0.0,1714.6553955078125,1895.4371337890625,0.0,3539.609375,0.939113438129425,1.0,0.0,3.0,1.0,0.0
18207300,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7217103242874146,0.3333176374435425,0.3070310354232788,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8538290858268738,0.567212700843811,0.5431267619132996,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8885578513145447,0.6406481266021729,0.451795369386673,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7780939340591431,0.424159288406372,0.4086972773075104,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6346256732940674,0.2257085591554641,1.0521513223648071,284.8564147949219,284.95001220703125,301.8381042480469,292.3104553222656,298.2539978027344,297.0549621582031,284.85369873046875,1.0,0.6758545637130737,0.3439757525920868,0.3439757525920868,1.0,1.0,-3.317733764648437,0.8308865427970886,2.486847162246704,0.0828880667686462,0.8589476943016052,0.8589476943016052,0.0,273.3072509765625,274.0,54298.96875,0.0,3629.78857421875,1.0,279.4957580566406,283.0137939453125,295.3416748046875,298.9082946777344,293.1499938964844,293.1499938964844,279.45001220703125,38335.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207353591918944,1.0,0.0,0.0,3.69502329826355,3.695050239562988,9.110194127970316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.50634765625,0.0,1691.9820556640625,1895.4371337890625,0.0,3595.943359375,0.929463505744934,1.0,0.0,3.0,1.0,0.0
18207360,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7196133136749268,0.3319979608058929,0.3059471547603607,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8514071702957153,0.565333366394043,0.541471004486084,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8861392736434937,0.6390747427940369,0.4507806897163391,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7758651375770569,0.4228536784648895,0.407581478357315,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6327362060546875,0.2246994823217392,1.048188090324402,284.8796081542969,284.95001220703125,301.8261413574219,292.3044128417969,298.2479553222656,297.0509338378906,284.8814392089844,1.0,0.675525426864624,0.3441780507564544,0.3441780507564544,1.0,1.0,-3.3071138858795166,0.828199028968811,2.478914737701416,0.0826723799109458,0.845827043056488,0.845827043056488,0.0,275.1661682128906,277.0,53861.3046875,0.0,3615.310791015625,1.0,279.45733642578125,283.04693603515625,295.3235778808594,298.8281555175781,293.1499938964844,293.1499938964844,279.75,40128.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223586320877076,1.0,0.0,0.0,3.583162307739258,3.58318829536438,8.566950100430404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.400390625,0.0,1572.8804931640625,1895.4371337890625,0.0,3610.909423828125,0.9081193208694458,1.0,0.0,3.0,1.0,0.0
18207420,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7164933681488037,0.3304056525230407,0.3044151663780212,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8477501273155212,0.5627180337905884,0.5388848185539246,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8826671838760376,0.6374086737632751,0.4494746327400207,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7725139856338501,0.4211148917675018,0.4058714509010315,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6297561526298523,0.2231765538454055,1.0414108037948608,284.9884033203125,284.95001220703125,301.8013000488281,292.2916259765625,298.2396850585937,297.0477600097656,284.98712158203125,1.0,0.6749974489212036,0.3445826470851898,0.3445826470851898,1.0,1.0,-3.2903757095336914,0.8242330551147461,2.4661426544189453,0.0824636667966842,0.9297906160354614,0.9297906160354614,0.0,277.9737243652344,265.0,52822.4765625,0.0,3591.941162109375,1.0,279.7425842285156,283.1824645996094,295.2563781738281,298.6283569335937,293.1499938964844,293.1499938964844,279.45001220703125,34109.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115037322044371,1.0,0.0,0.0,3.671320915222168,3.67134690284729,8.993691267278336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.029296875,0.0,1631.515869140625,1895.4371337890625,0.0,3510.5537109375,0.923143208026886,1.0,0.0,3.0,1.0,0.0
18207480,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7164933681488037,0.3304056525230407,0.3044151663780212,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8477501273155212,0.5627180337905884,0.5388848185539246,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8826671838760376,0.6374086737632751,0.4494746327400207,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7725139856338501,0.4211148917675018,0.4058714509010315,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6297561526298523,0.2231765538454055,1.0414108037948608,284.9884033203125,284.95001220703125,301.8013000488281,292.2916259765625,298.2396850585937,297.0477600097656,284.98712158203125,1.0,0.6749974489212036,0.3445826470851898,0.3445826470851898,1.0,1.0,-3.2903757095336914,0.8242330551147461,2.4661426544189453,0.0824636667966842,0.9297906160354614,0.9297906160354614,0.0,277.9737243652344,265.0,52822.4765625,0.0,3591.941162109375,1.0,279.7425842285156,283.1824645996094,295.2563781738281,298.6283569335937,293.1499938964844,293.1499938964844,279.45001220703125,34109.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115037322044371,1.0,0.0,0.0,3.671320915222168,3.67134690284729,8.993691267278336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.029296875,0.0,1631.515869140625,1895.4371337890625,0.0,3510.5537109375,0.923143208026886,1.0,0.0,3.0,1.0,0.0
18207540,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7164915800094604,0.3279989361763,0.3023787438869476,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8479798436164856,0.5591961145401001,0.5357367396354675,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8834604620933533,0.6345246434211731,0.4476481080055237,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.772857666015625,0.4186910390853882,0.4036910235881805,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6294902563095093,0.2212951928377151,1.0330560207366943,284.8907775878906,284.95001220703125,301.7752380371094,292.2778625488281,298.2288818359375,297.0421447753906,284.8916931152344,1.0,0.6702582836151123,0.3449872136116028,0.3449872136116028,1.0,1.0,-3.269289016723633,0.8188928365707397,2.4503960609436035,0.0821069628000259,0.8317790627479553,0.8317790627479553,0.0,274.31890869140625,253.0,53017.91015625,0.0,3522.57373046875,1.0,279.4583740234375,283.0749816894531,295.2919006347656,298.7435913085937,293.1499938964844,293.1499938964844,279.75,40050.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918379843235016,1.0,0.0,0.0,3.5021674633026123,3.502192735671997,8.184027819879702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.08837890625,0.0,1480.933349609375,1895.4371337890625,0.0,3574.198974609375,0.8900078535079956,1.0,0.0,3.0,1.0,0.0
18207600,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7164915800094604,0.3279989361763,0.3023787438869476,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8479798436164856,0.5591961145401001,0.5357367396354675,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8834604620933533,0.6345246434211731,0.4476481080055237,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.772857666015625,0.4186910390853882,0.4036910235881805,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6294902563095093,0.2212951928377151,1.0330560207366943,284.8907775878906,284.95001220703125,301.7752380371094,292.2778625488281,298.2288818359375,297.0421447753906,284.8916931152344,1.0,0.6702582836151123,0.3449872136116028,0.3449872136116028,1.0,1.0,-3.269289016723633,0.8188928365707397,2.4503960609436035,0.0821069628000259,0.8317790627479553,0.8317790627479553,0.0,274.31890869140625,253.0,53017.91015625,0.0,3522.57373046875,1.0,279.4583740234375,283.0749816894531,295.2919006347656,298.7435913085937,293.1499938964844,293.1499938964844,279.75,40050.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918379843235016,1.0,0.0,0.0,3.5021674633026123,3.502192735671997,8.184027819879702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.08837890625,0.0,1480.933349609375,1895.4371337890625,0.0,3574.198974609375,0.8900078535079956,1.0,0.0,3.0,1.0,0.0
18207660,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7191256880760193,0.3264493942260742,0.3005141019821167,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8512886166572571,0.5565763115882874,0.5327653884887695,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8877231478691101,0.6328226923942566,0.4460452795028686,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7761176228523254,0.41695037484169,0.4015864431858063,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6313275694847107,0.2198036760091781,1.0244693756103516,284.9873962402344,284.95001220703125,301.7479858398437,292.2631225585937,298.2210693359375,297.0404052734375,284.9864196777344,1.0,0.6635991334915161,0.345481276512146,0.345481276512146,1.0,1.0,-3.2486836910247803,0.813951313495636,2.434732437133789,0.0817983001470565,0.9102457761764526,0.9102457761764526,0.0,266.3380126953125,241.0,51980.44140625,0.0,3431.102294921875,1.0,279.7411804199219,283.1994934082031,295.2266540527344,298.546875,293.1499938964844,293.1499938964844,279.45001220703125,34142.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072506427764891,1.0,0.0,0.0,3.5930933952331543,3.593118667602539,8.614504736215167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.31103515625,0.0,1540.2657470703125,1895.4371337890625,0.0,3471.0712890625,0.9055153727531432,1.0,0.0,3.0,1.0,0.0
18207720,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7191256880760193,0.3264493942260742,0.3005141019821167,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8512886166572571,0.5565763115882874,0.5327653884887695,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8877231478691101,0.6328226923942566,0.4460452795028686,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7761176228523254,0.41695037484169,0.4015864431858063,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6313275694847107,0.2198036760091781,1.0244693756103516,284.9873962402344,284.95001220703125,301.7479858398437,292.2631225585937,298.2210693359375,297.0404052734375,284.9864196777344,1.0,0.6635991334915161,0.345481276512146,0.345481276512146,1.0,1.0,-3.2486836910247803,0.813951313495636,2.434732437133789,0.0817983001470565,0.9102457761764526,0.9102457761764526,0.0,266.3380126953125,241.0,51980.44140625,0.0,3431.102294921875,1.0,279.7411804199219,283.1994934082031,295.2266540527344,298.546875,293.1499938964844,293.1499938964844,279.45001220703125,34142.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072506427764891,1.0,0.0,0.0,3.5930933952331543,3.593118667602539,8.614504736215167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.31103515625,0.0,1540.2657470703125,1895.4371337890625,0.0,3471.0712890625,0.9055153727531432,1.0,0.0,3.0,1.0,0.0
18207780,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7224280834197998,0.3241274654865265,0.2983179092407226,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8555994033813477,0.5530851483345032,0.5293952822685242,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8930299878120422,0.6299436092376709,0.4440320432186126,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.780329167842865,0.4145541489124298,0.3991872370243072,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6338837146759033,0.2179856300354004,1.0152671337127686,284.8962097167969,284.95001220703125,301.7195129394531,292.2474670410156,298.21099853515625,297.0364074707031,284.8967590332031,1.0,0.6558331251144409,0.3459753096103668,0.3459753096103668,1.0,1.0,-3.225627899169922,0.8082261681556702,2.4174017906188965,0.0814270451664924,0.8184552788734436,0.8184552788734436,0.0,256.9052429199219,229.0,52107.51953125,0.0,3327.205078125,1.0,279.45904541015625,283.0994567871094,295.2601318359375,298.65594482421875,293.1499938964844,293.1499938964844,279.75,39990.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138184189796448,1.0,0.0,0.0,3.4201040267944336,3.420128345489502,7.804982260495308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.61083984375,0.0,1391.8306884765625,1895.4371337890625,0.0,3532.005859375,0.871645987033844,1.0,0.0,3.0,1.0,0.0
18207840,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7224280834197998,0.3241274654865265,0.2983179092407226,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8555994033813477,0.5530851483345032,0.5293952822685242,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8930299878120422,0.6299436092376709,0.4440320432186126,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.780329167842865,0.4145541489124298,0.3991872370243072,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6338837146759033,0.2179856300354004,1.0152671337127686,284.8962097167969,284.95001220703125,301.7195129394531,292.2474670410156,298.21099853515625,297.0364074707031,284.8967590332031,1.0,0.6558331251144409,0.3459753096103668,0.3459753096103668,1.0,1.0,-3.225627899169922,0.8082261681556702,2.4174017906188965,0.0814270451664924,0.8184552788734436,0.8184552788734436,0.0,256.9052429199219,229.0,52107.51953125,0.0,3327.205078125,1.0,279.45904541015625,283.0994567871094,295.2601318359375,298.65594482421875,293.1499938964844,293.1499938964844,279.75,39990.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138184189796448,1.0,0.0,0.0,3.4201040267944336,3.420128345489502,7.804982260495308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.61083984375,0.0,1391.8306884765625,1895.4371337890625,0.0,3532.005859375,0.871645987033844,1.0,0.0,3.0,1.0,0.0
18207900,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7244431376457214,0.3233074247837066,0.297218382358551,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8582449555397034,0.5517030954360962,0.5276995301246643,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8962212204933167,0.6289953589439392,0.4430307447910309,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7828816771507263,0.4136222898960113,0.3979614973068237,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6354672908782959,0.2172126621007919,1.01048481464386,285.0012512207031,284.95001220703125,301.704833984375,292.2392883300781,298.20672607421875,297.0355834960937,285.0020446777344,1.0,0.6516552567481995,0.3462223410606384,0.3462223410606384,1.0,1.0,-3.213833332061768,0.8052769899368286,2.4085564613342285,0.0810997784137725,0.8880822658538818,0.8880822658538818,0.0,251.6866607666016,229.0,51204.38671875,0.0,3272.42724609375,1.0,279.6958923339844,283.22808837890625,295.1942749023437,298.432861328125,293.1499938964844,293.1499938964844,279.75,34772.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062487483024596,1.0,0.0,0.0,3.459256410598755,3.459280252456665,7.984704097907525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.56103515625,0.0,1396.64892578125,1895.4371337890625,0.0,3461.758544921875,0.8776774406433105,1.0,0.0,3.0,1.0,0.0
18207960,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7270644307136536,0.3225961923599243,0.2963805496692657,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8616001009941101,0.5504381656646729,0.5263031125068665,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9001976847648621,0.6281774640083313,0.4423169195652008,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7860997319221497,0.4127931296825409,0.3969656229019165,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6375570297241211,0.2165229469537735,1.0063282251358032,284.9850158691406,284.95001220703125,301.6898498535156,292.2308959960937,298.2034606933594,297.0356750488281,284.9835510253906,1.0,0.6474635601043701,0.3465262055397033,0.3465262055397033,1.0,1.0,-3.2040915489196777,0.8031160831451416,2.400975465774536,0.0811391845345497,0.8920313119888306,0.8920313119888306,0.0,246.0115966796875,217.0,51110.75390625,0.0,3219.99267578125,1.0,279.7412109375,283.2151794433594,295.1928100585937,298.4595947265625,293.1499938964844,293.1499938964844,280.04998779296875,34002.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025127291679382,1.0,0.0,0.0,3.5174219608306885,3.517446279525757,8.255478292085172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.1923828125,0.0,1454.2381591796875,1895.4371337890625,0.0,3426.99560546875,0.8879901766777039,1.0,0.0,3.0,1.0,0.0
18208020,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7329293489456177,0.3213081359863281,0.2948009669780731,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8691821694374084,0.5480703711509705,0.5236291289329529,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9092453122138976,0.6267067790031433,0.4409695863723755,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7933214902877808,0.4112786948680877,0.3950862288475036,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6423978805541992,0.2152732908725738,0.998544991016388,285.0440368652344,284.95001220703125,301.6590270996094,292.21337890625,298.1977233886719,297.0371398925781,285.0411071777344,1.0,0.6389787197113037,0.3471339344978332,0.3471339344978332,1.0,1.0,-3.1857378482818604,0.799150824546814,2.386587142944336,0.0813458934426307,0.9941187500953674,0.9941187500953674,0.0,234.34616088867188,205.0,50368.05859375,0.0,3116.711181640625,1.0,280.04119873046875,283.296875,295.18115234375,298.38580322265625,293.1499938964844,293.1499938964844,279.75,31249.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932394981384277,1.0,0.0,0.0,3.702269315719605,3.702295064926148,9.145960007117536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.76025390625,0.0,1647.0394287109375,1895.4371337890625,0.0,3340.48974609375,0.9281986951828004,1.0,0.0,3.0,1.0,0.0
18208080,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7329293489456177,0.3213081359863281,0.2948009669780731,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8691821694374084,0.5480703711509705,0.5236291289329529,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9092453122138976,0.6267067790031433,0.4409695863723755,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7933214902877808,0.4112786948680877,0.3950862288475036,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6423978805541992,0.2152732908725738,0.998544991016388,285.0440368652344,284.95001220703125,301.6590270996094,292.21337890625,298.1977233886719,297.0371398925781,285.0411071777344,1.0,0.6389787197113037,0.3471339344978332,0.3471339344978332,1.0,1.0,-3.1857378482818604,0.799150824546814,2.386587142944336,0.0813458934426307,0.9941187500953674,0.9941187500953674,0.0,234.34616088867188,205.0,50368.05859375,0.0,3116.711181640625,1.0,280.04119873046875,283.296875,295.18115234375,298.38580322265625,293.1499938964844,293.1499938964844,279.75,31249.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932394981384277,1.0,0.0,0.0,3.702269315719605,3.702295064926148,9.145960007117536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.76025390625,0.0,1647.0394287109375,1895.4371337890625,0.0,3340.48974609375,0.9281986951828004,1.0,0.0,3.0,1.0,0.0
18208140,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7380191683769226,0.3187150061130523,0.2924422919750213,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8761053085327148,0.5442476272583008,0.5200483798980713,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.917953610420227,0.6233300566673279,0.4387143552303314,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.799851655960083,0.4086294174194336,0.3925219476222992,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6467881798744202,0.2133800387382507,0.9891487956047058,284.8749694824219,284.95001220703125,301.62701416015625,292.1949462890625,298.18707275390625,297.0331726074219,284.8761901855469,1.0,0.6300458312034607,0.3477416932582855,0.3477416932582855,1.0,1.0,-3.1615169048309326,0.7933176159858704,2.368199348449707,0.0811476930975914,0.8617693185806274,0.8617693185806274,0.0,223.4319763183593,193.0,50900.5234375,0.0,3006.26708984375,1.0,279.7567749023437,283.1140441894531,295.22918701171875,298.548828125,293.1499938964844,293.1499938964844,280.04998779296875,38741.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045977592468262,1.0,0.0,0.0,3.621240377426148,3.6212666034698486,8.749998414714355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.3681640625,0.0,1606.900146484375,1895.4371337890625,0.0,3446.403076171875,0.914976179599762,1.0,0.0,3.0,1.0,0.0
18208200,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7380191683769226,0.3187150061130523,0.2924422919750213,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8761053085327148,0.5442476272583008,0.5200483798980713,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.917953610420227,0.6233300566673279,0.4387143552303314,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.799851655960083,0.4086294174194336,0.3925219476222992,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6467881798744202,0.2133800387382507,0.9891487956047058,284.8749694824219,284.95001220703125,301.62701416015625,292.1949462890625,298.18707275390625,297.0331726074219,284.8761901855469,1.0,0.6300458312034607,0.3477416932582855,0.3477416932582855,1.0,1.0,-3.1615169048309326,0.7933176159858704,2.368199348449707,0.0811476930975914,0.8617693185806274,0.8617693185806274,0.0,223.4319763183593,193.0,50900.5234375,0.0,3006.26708984375,1.0,279.7567749023437,283.1140441894531,295.22918701171875,298.548828125,293.1499938964844,293.1499938964844,280.04998779296875,38741.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045977592468262,1.0,0.0,0.0,3.621240377426148,3.6212666034698486,8.749998414714355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.3681640625,0.0,1606.900146484375,1895.4371337890625,0.0,3446.403076171875,0.914976179599762,1.0,0.0,3.0,1.0,0.0
18208260,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7442007660865784,0.3169606029987335,0.2902071177959442,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8843822479248047,0.5413095355033875,0.5165740847587585,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9285512566566468,0.621183454990387,0.4366270005702972,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8074885010719299,0.4066126346588135,0.3899768590927124,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6520270109176636,0.2117699682712555,0.9793484807014464,284.9837951660156,284.95001220703125,301.5938720703125,292.17559814453125,298.17803955078125,297.0315856933594,284.98260498046875,1.0,0.6207423210144043,0.3483797311782837,0.3483797311782837,1.0,1.0,-3.1372907161712646,0.7875504493713379,2.3497402667999268,0.0807475671172142,0.9426651000976562,0.9426651000976562,0.0,211.92909240722656,181.0,49767.55859375,0.0,2894.228515625,1.0,280.04205322265625,283.2513732910156,295.1463623046875,298.3337707519531,293.1499938964844,293.1499938964844,279.75,33957.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948023915290833,1.0,0.0,0.0,3.7072947025299072,3.707320928573608,9.170806265501596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.61865234375,0.0,1673.6842041015625,1895.4371337890625,0.0,3355.088623046875,0.9313812851905824,1.0,0.0,3.0,1.0,0.0
18208320,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7442007660865784,0.3169606029987335,0.2902071177959442,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8843822479248047,0.5413095355033875,0.5165740847587585,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9285512566566468,0.621183454990387,0.4366270005702972,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8074885010719299,0.4066126346588135,0.3899768590927124,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6520270109176636,0.2117699682712555,0.9793484807014464,284.9837951660156,284.95001220703125,301.5938720703125,292.17559814453125,298.17803955078125,297.0315856933594,284.98260498046875,1.0,0.6207423210144043,0.3483797311782837,0.3483797311782837,1.0,1.0,-3.1372907161712646,0.7875504493713379,2.3497402667999268,0.0807475671172142,0.9426651000976562,0.9426651000976562,0.0,211.92909240722656,181.0,49767.55859375,0.0,2894.228515625,1.0,280.04205322265625,283.2513732910156,295.1463623046875,298.3337707519531,293.1499938964844,293.1499938964844,279.75,33957.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948023915290833,1.0,0.0,0.0,3.7072947025299072,3.707320928573608,9.170806265501596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.61865234375,0.0,1673.6842041015625,1895.4371337890625,0.0,3355.088623046875,0.9313812851905824,1.0,0.0,3.0,1.0,0.0
18208380,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7508897185325623,0.3145174384117126,0.2878398597240448,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8932865858078003,0.5375964641571045,0.5129286050796509,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.939790666103363,0.617983341217041,0.4343456625938415,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8152920007705688,0.4040073752403259,0.3873132467269897,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6577900648117065,0.2098547220230102,0.969384789466858,284.877197265625,284.95001220703125,301.5595703125,292.1553649902344,298.1671142578125,297.0281066894531,284.8786926269531,1.0,0.6112483143806458,0.3490177690982818,0.3490177690982818,1.0,1.0,-3.112144708633423,0.7814566493034363,2.330687999725342,0.0804096162319183,0.8314353227615356,0.8314353227615356,0.0,200.5572662353516,169.0,49903.40234375,0.0,2782.6220703125,1.0,279.7580871582031,283.1383361816406,295.1723937988281,298.43359375,293.1499938964844,293.1499938964844,280.04998779296875,40609.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023399949073792,1.0,0.0,0.0,3.5258235931396484,3.5258491039276123,8.294962867694267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.65234375,0.0,1511.257080078125,1895.4371337890625,0.0,3425.38671875,0.8957191705703735,1.0,0.0,3.0,1.0,0.0
18208440,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7508897185325623,0.3145174384117126,0.2878398597240448,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8932865858078003,0.5375964641571045,0.5129286050796509,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.939790666103363,0.617983341217041,0.4343456625938415,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8152920007705688,0.4040073752403259,0.3873132467269897,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6577900648117065,0.2098547220230102,0.969384789466858,284.877197265625,284.95001220703125,301.5595703125,292.1553649902344,298.1671142578125,297.0281066894531,284.8786926269531,1.0,0.6112483143806458,0.3490177690982818,0.3490177690982818,1.0,1.0,-3.112144708633423,0.7814566493034363,2.330687999725342,0.0804096162319183,0.8314353227615356,0.8314353227615356,0.0,200.5572662353516,169.0,49903.40234375,0.0,2782.6220703125,1.0,279.7580871582031,283.1383361816406,295.1723937988281,298.43359375,293.1499938964844,293.1499938964844,280.04998779296875,40609.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023399949073792,1.0,0.0,0.0,3.5258235931396484,3.5258491039276123,8.294962867694267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.65234375,0.0,1511.257080078125,1895.4371337890625,0.0,3425.38671875,0.8957191705703735,1.0,0.0,3.0,1.0,0.0
18208500,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7546607255935669,0.3136613667011261,0.2866668701171875,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8982276916503906,0.5361360907554626,0.5111116766929626,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9458744525909424,0.6169243454933167,0.4332246482372284,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8194617629051208,0.4029952585697174,0.3859704434871673,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.661017119884491,0.2090387344360351,0.9642666578292848,284.99444580078125,284.95001220703125,301.5420227050781,292.1449279785156,298.1623229980469,297.0273742675781,284.9963684082031,1.0,0.6063962578773499,0.3493367731571197,0.3493367731571197,1.0,1.0,-3.09942889213562,0.7783585786819458,2.3210701942443848,0.0801021009683609,0.90479975938797,0.90479975938797,0.0,194.75547790527344,169.0,48925.0,0.0,2726.5546875,1.0,279.9984130859375,283.2805480957031,295.0987243652344,298.1994934082031,293.1499938964844,293.1499938964844,280.04998779296875,35266.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943576812744141,1.0,0.0,0.0,3.55501675605774,3.555041551589966,8.432892855125829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.447265625,0.0,1505.2529296875,1895.4371337890625,0.0,3350.935302734375,0.8997815251350403,1.0,0.0,3.0,1.0,0.0
18208560,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7593778371810913,0.3129540681838989,0.2857988476753235,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.904202163219452,0.5348399877548218,0.5096471905708313,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.952999472618103,0.6160560250282288,0.4324438273906708,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.824426531791687,0.4021230638027191,0.384899765253067,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6650378108024597,0.2083267569541931,0.9598796367645264,284.98486328125,284.95001220703125,301.524169921875,292.1342468261719,298.15875244140625,297.0277404785156,284.9833984375,1.0,0.6016266942024231,0.3497334718704223,0.3497334718704223,1.0,1.0,-3.0891218185424805,0.7762174606323242,2.312904357910156,0.0802472308278083,0.9123443365097046,0.9123443365097046,0.0,188.62110900878903,157.0,48803.63671875,0.0,2673.8720703125,1.0,280.0420837402344,283.2731018066406,295.0932006835937,298.2193603515625,293.1499938964844,293.1499938964844,279.75,34203.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902121186256409,1.0,0.0,0.0,3.611212491989136,3.611237764358521,8.701605338501395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.80224609375,0.0,1561.583740234375,1895.4371337890625,0.0,3312.191162109375,0.9095043540000916,1.0,0.0,3.0,1.0,0.0
18208620,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.764636218547821,0.3116940259933471,0.2846738994121551,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.911189079284668,0.532871425151825,0.5078297257423401,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9606049060821532,0.6143810153007507,0.4313743412494659,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8299222588539124,0.4007554054260254,0.3835788667201996,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6695771217346191,0.2073291689157486,0.9547885060310364,284.8587646484375,284.95001220703125,301.5038452148437,292.1220397949219,298.1535339355469,297.0267639160156,284.8596496582031,1.0,0.5962424874305725,0.3501777648925781,0.3501777648925781,1.0,1.0,-3.076596736907959,0.7735105156898499,2.303086280822754,0.0804252177476883,0.8160426616668701,0.8160426616668701,0.0,181.9997100830078,157.0,49248.1015625,0.0,2614.661865234375,1.0,279.79010009765625,283.1352844238281,295.14605712890625,298.3964233398437,293.1499938964844,293.1499938964844,279.75,40360.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962340950965881,1.0,0.0,0.0,3.5170681476593018,3.5170934200286865,8.253817327386059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.8017578125,0.0,1499.6876220703125,1895.4371337890625,0.0,3368.45556640625,0.8907954692840576,1.0,0.0,3.0,1.0,0.0
18208680,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7684370279312134,0.3106307089328766,0.2835334837436676,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9165301322937012,0.5312407612800598,0.5061014294624329,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9659475088119508,0.6129714250564575,0.4302394688129425,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8339482545852661,0.3996029794216156,0.3823083043098449,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6728869080543518,0.2064830809831619,0.9501840472221376,284.8907775878906,284.95001220703125,301.4876403808594,292.1122436523437,298.1487731933594,297.0254211425781,284.8917541503906,1.0,0.5918862819671631,0.3505268692970276,0.3505268692970276,1.0,1.0,-3.0647213459014893,0.7707344889640808,2.293986797332764,0.0803213194012641,0.8152786493301392,0.8152786493301392,0.0,177.07012939453125,145.0,48884.140625,0.0,2565.99560546875,1.0,279.75897216796875,283.1739501953125,295.1245422363281,298.3211975097656,293.1499938964844,293.1499938964844,280.04998779296875,40491.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968798518180847,1.0,0.0,0.0,3.419734239578247,3.4197587966918945,7.80329457938933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.19189453125,0.0,1394.951416015625,1895.4371337890625,0.0,3374.483154296875,0.8720404505729675,1.0,0.0,3.0,1.0,0.0
18208740,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7797019481658936,0.3090620338916778,0.2815292477607727,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9321986436843872,0.5284642577171326,0.5028485059738159,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9800333976745604,0.6109889149665833,0.4283445179462433,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8455470204353333,0.3976998925209045,0.379914253950119,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6825501322746277,0.2049666047096252,0.9408334493637084,284.9857482910156,284.95001220703125,301.45001220703125,292.08935546875,298.1404724121094,297.02557373046875,284.9847106933594,1.0,0.5820329189300537,0.3513202667236328,0.3513202667236328,1.0,1.0,-3.04199743270874,0.7657566070556641,2.276240825653076,0.0803376957774162,0.8917832970619202,0.8917832970619202,0.0,165.11126708984375,133.0,47861.56640625,0.0,2460.74267578125,1.0,280.0404663085937,283.2952575683594,295.0482482910156,298.1153564453125,293.1499938964844,293.1499938964844,280.3500061035156,34116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847116827964783,1.0,0.0,0.0,3.515067338943481,3.51509165763855,8.244429068327008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.57666015625,0.0,1452.465087890625,1895.4371337890625,0.0,3260.71923828125,0.8877402544021606,1.0,0.0,3.0,1.0,0.0
18208800,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7797019481658936,0.3090620338916778,0.2815292477607727,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9321986436843872,0.5284642577171326,0.5028485059738159,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9800333976745604,0.6109889149665833,0.4283445179462433,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8455470204353333,0.3976998925209045,0.379914253950119,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6825501322746277,0.2049666047096252,0.9408334493637084,284.9857482910156,284.95001220703125,301.45001220703125,292.08935546875,298.1404724121094,297.02557373046875,284.9847106933594,1.0,0.5820329189300537,0.3513202667236328,0.3513202667236328,1.0,1.0,-3.04199743270874,0.7657566070556641,2.276240825653076,0.0803376957774162,0.8917832970619202,0.8917832970619202,0.0,165.11126708984375,133.0,47861.56640625,0.0,2460.74267578125,1.0,280.0404663085937,283.2952575683594,295.0482482910156,298.1153564453125,293.1499938964844,293.1499938964844,280.3500061035156,34116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847116827964783,1.0,0.0,0.0,3.515067338943481,3.51509165763855,8.244429068327008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.57666015625,0.0,1452.465087890625,1895.4371337890625,0.0,3260.71923828125,0.8877402544021606,1.0,0.0,3.0,1.0,0.0
18208860,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7936909198760986,0.3077325820922851,0.2798866927623749,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9508484601974488,0.5259706974029541,0.5000266432762146,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.994716227054596,0.6093106269836426,0.4268296658992767,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8600318431854248,0.3960436582565307,0.3778746128082275,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6945826411247253,0.2036531865596771,0.9326587915420532,285.0506896972656,284.95001220703125,301.41033935546875,292.0649108886719,298.1334533691406,297.0276184082031,285.0475769042969,1.0,0.5723136067390442,0.3521357178688049,0.3521357178688049,1.0,1.0,-3.022528886795044,0.7618381977081299,2.260690689086914,0.0807339251041412,1.0,1.0,0.0,152.9053192138672,136.0,47081.62109375,0.0,2361.62841796875,1.0,280.3411865234375,283.38104248046875,295.0287475585937,298.03173828125,293.1499938964844,293.1499938964844,280.04998779296875,31098.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744751214981079,1.0,0.0,0.0,3.7068045139312735,3.706830501556397,9.168381325252994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.50439453125,0.0,1651.3665771484375,1895.4371337890625,0.0,3164.78466796875,0.9291059970855712,1.0,0.0,3.0,1.0,0.0
18208920,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7936909198760986,0.3077325820922851,0.2798866927623749,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9508484601974488,0.5259706974029541,0.5000266432762146,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.994716227054596,0.6093106269836426,0.4268296658992767,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8600318431854248,0.3960436582565307,0.3778746128082275,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6945826411247253,0.2036531865596771,0.9326587915420532,285.0506896972656,284.95001220703125,301.41033935546875,292.0649108886719,298.1334533691406,297.0276184082031,285.0475769042969,1.0,0.5723136067390442,0.3521357178688049,0.3521357178688049,1.0,1.0,-3.022528886795044,0.7618381977081299,2.260690689086914,0.0807339251041412,1.0,1.0,0.0,152.9053192138672,136.0,47081.62109375,0.0,2361.62841796875,1.0,280.3411865234375,283.38104248046875,295.0287475585937,298.03173828125,293.1499938964844,293.1499938964844,280.04998779296875,31098.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744751214981079,1.0,0.0,0.0,3.7068045139312735,3.706830501556397,9.168381325252994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.50439453125,0.0,1651.3665771484375,1895.4371337890625,0.0,3164.78466796875,0.9291059970855712,1.0,0.0,3.0,1.0,0.0
18208980,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7975286841392517,0.3050856292247772,0.2777126431465149,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.955998957157135,0.5220203399658203,0.4965660274028778,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9987056851387024,0.6057122945785522,0.4245092272758484,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8644014596939087,0.3932465314865112,0.375412255525589,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6977102160453796,0.2016954571008682,0.9241060614585876,284.8740234375,284.95001220703125,301.36785888671875,292.0382080078125,298.1215515136719,297.0246276855469,284.87481689453125,1.0,0.5667552947998047,0.352951169013977,0.352951169013977,1.0,1.0,-2.9997291564941406,0.7568235993385315,2.242905616760254,0.0808812230825424,0.8643147349357605,0.8643147349357605,0.0,148.01974487304688,139.0,47637.61328125,0.0,2295.235107421875,1.0,280.0577697753906,283.1910095214844,295.0748291015625,298.1922302246094,293.1499938964844,293.1499938964844,280.3500061035156,38574.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866026401519775,1.0,0.0,0.0,3.632059812545776,3.6320862770080566,8.80236314060312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.0166015625,0.0,1618.3768310546875,1895.4371337890625,0.0,3278.422119140625,0.9174484014511108,1.0,0.0,3.0,1.0,0.0
18209040,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7975286841392517,0.3050856292247772,0.2777126431465149,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.955998957157135,0.5220203399658203,0.4965660274028778,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9987056851387024,0.6057122945785522,0.4245092272758484,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8644014596939087,0.3932465314865112,0.375412255525589,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6977102160453796,0.2016954571008682,0.9241060614585876,284.8740234375,284.95001220703125,301.36785888671875,292.0382080078125,298.1215515136719,297.0246276855469,284.87481689453125,1.0,0.5667552947998047,0.352951169013977,0.352951169013977,1.0,1.0,-2.9997291564941406,0.7568235993385315,2.242905616760254,0.0808812230825424,0.8643147349357605,0.8643147349357605,0.0,148.01974487304688,139.0,47637.61328125,0.0,2295.235107421875,1.0,280.0577697753906,283.1910095214844,295.0748291015625,298.1922302246094,293.1499938964844,293.1499938964844,280.3500061035156,38574.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866026401519775,1.0,0.0,0.0,3.632059812545776,3.6320862770080566,8.80236314060312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.0166015625,0.0,1618.3768310546875,1895.4371337890625,0.0,3278.422119140625,0.9174484014511108,1.0,0.0,3.0,1.0,0.0
