time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209100,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7969704270362854,0.3040182888507843,0.2765340805053711,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9554826617240906,0.5203283429145813,0.4947215616703033,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9985737204551696,0.6043374538421631,0.4233353734016418,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.864011824131012,0.3920294046401977,0.3740746676921844,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6970051527023315,0.2007588595151901,0.9194425940513612,284.99365234375,284.95001220703125,301.3456115722656,292.02410888671875,298.1152038574219,297.0230407714844,284.9966735839844,1.0,0.5646999478340149,0.3533588945865631,0.3533588945865631,1.0,1.0,-2.987468004226685,0.7540340423583984,2.233433961868286,0.0807462856173515,0.9379563331604004,0.9379563331604004,0.0,147.14024353027344,139.0,46624.51953125,0.0,2268.8212890625,1.0,280.30108642578125,283.3377380371094,294.99322509765625,297.9552001953125,293.1499938964844,293.1499938964844,280.3500061035156,34681.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799790740013123,1.0,0.0,0.0,3.659590721130371,3.659616708755493,8.936311814977671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.88037109375,0.0,1621.849365234375,1895.4371337890625,0.0,3216.38427734375,0.9227672815322876,1.0,0.0,3.0,1.0,0.0
18209160,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.79653400182724,0.3031602203845978,0.2757098376750946,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9549628496170044,0.518865168094635,0.4932866096496582,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9984633922576904,0.603253185749054,0.4225513339042663,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8636224865913391,0.3909971714019775,0.3730486035346985,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6962985396385193,0.1999319344758987,0.9155495166778564,284.9887390136719,284.95001220703125,301.3227233886719,292.0094909667969,298.1099853515625,297.02276611328125,284.98699951171875,1.0,0.5631375908851624,0.35379159450531,0.35379159450531,1.0,1.0,-2.977893590927124,0.7521581053733826,2.2257354259490967,0.0809439346194267,0.9495346546173096,0.9495346546173096,0.0,146.5161895751953,142.0,46521.42578125,0.0,2248.646484375,1.0,280.3429260253906,283.33258056640625,294.9792785644531,297.9681091308594,293.1499938964844,293.1499938964844,280.04998779296875,33733.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766787648200989,1.0,0.0,0.0,3.721038818359375,3.7210652828216553,9.238930260835332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.56689453125,0.0,1688.737060546875,1895.4371337890625,0.0,3185.44775390625,0.9342028498649596,1.0,0.0,3.0,1.0,0.0
18209220,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7920941114425659,0.3005017340183258,0.2736242115497589,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9495595693588256,0.5149109959602356,0.4899071156978607,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.99512779712677,0.5996808409690857,0.4204290509223938,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8592936396598816,0.388122022151947,0.3706254363059997,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6918365359306335,0.1978175044059753,0.9070077538490297,284.87066650390625,284.95001220703125,301.2751770019531,291.9788513183594,298.0955505371094,297.0179138183594,284.8730773925781,1.0,0.5607085227966309,0.3546569347381592,0.3546569347381592,1.0,1.0,-2.955599546432495,0.7473738789558411,2.208225727081299,0.0811770260334014,0.8304084539413452,0.8304084539413452,0.0,147.20619201660156,145.0,46683.22265625,0.0,2212.909423828125,1.0,280.057373046875,283.2108459472656,295.0007629394531,298.0643005371094,293.1499938964844,293.1499938964844,280.3500061035156,41004.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853124976158142,1.0,0.0,0.0,3.533943891525269,3.5339696407318115,8.333215646416647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.95361328125,0.0,1523.23046875,1895.4371337890625,0.0,3266.344482421875,0.8977528810501099,1.0,0.0,3.0,1.0,0.0
18209280,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7920941114425659,0.3005017340183258,0.2736242115497589,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9495595693588256,0.5149109959602356,0.4899071156978607,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.99512779712677,0.5996808409690857,0.4204290509223938,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8592936396598816,0.388122022151947,0.3706254363059997,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6918365359306335,0.1978175044059753,0.9070077538490297,284.87066650390625,284.95001220703125,301.2751770019531,291.9788513183594,298.0955505371094,297.0179138183594,284.8730773925781,1.0,0.5607085227966309,0.3546569347381592,0.3546569347381592,1.0,1.0,-2.955599546432495,0.7473738789558411,2.208225727081299,0.0811770260334014,0.8304084539413452,0.8304084539413452,0.0,147.20619201660156,145.0,46683.22265625,0.0,2212.909423828125,1.0,280.057373046875,283.2108459472656,295.0007629394531,298.0643005371094,293.1499938964844,293.1499938964844,280.3500061035156,41004.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853124976158142,1.0,0.0,0.0,3.533943891525269,3.5339696407318115,8.333215646416647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.95361328125,0.0,1523.23046875,1895.4371337890625,0.0,3266.344482421875,0.8977528810501099,1.0,0.0,3.0,1.0,0.0
18209340,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7871050238609314,0.2986528575420379,0.2718240916728973,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9431689977645874,0.51185542345047,0.4868678152561188,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.991019606590271,0.5973429679870605,0.4186193645000458,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8543123602867126,0.3859119415283203,0.368426650762558,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6867029666900635,0.1960204690694809,0.898809552192688,284.9872436523437,284.95001220703125,301.2254333496094,291.94647216796875,298.0834045410156,297.0166320800781,284.9862670898437,1.0,0.5589509010314941,0.3555223047733307,0.3555223047733307,1.0,1.0,-2.9351019859313965,0.743142306804657,2.1919596195220947,0.0813682898879051,0.9165884852409364,0.9165884852409364,0.0,148.56573486328125,148.0,45612.1484375,0.0,2184.09130859375,1.0,280.34136962890625,283.35272216796875,294.9057312011719,297.8368530273437,293.1499938964844,293.1499938964844,280.04998779296875,34193.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729469776153564,1.0,0.0,0.0,3.62056303024292,3.620588541030884,8.746726507524727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.70361328125,0.0,1572.35400390625,1895.4371337890625,0.0,3150.453125,0.9118661284446716,1.0,0.0,3.0,1.0,0.0
18209400,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7871050238609314,0.2986528575420379,0.2718240916728973,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9431689977645874,0.51185542345047,0.4868678152561188,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.991019606590271,0.5973429679870605,0.4186193645000458,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8543123602867126,0.3859119415283203,0.368426650762558,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6867029666900635,0.1960204690694809,0.898809552192688,284.9872436523437,284.95001220703125,301.2254333496094,291.94647216796875,298.0834045410156,297.0166320800781,284.9862670898437,1.0,0.5589509010314941,0.3555223047733307,0.3555223047733307,1.0,1.0,-2.9351019859313965,0.743142306804657,2.1919596195220947,0.0813682898879051,0.9165884852409364,0.9165884852409364,0.0,148.56573486328125,148.0,45612.1484375,0.0,2184.09130859375,1.0,280.34136962890625,283.35272216796875,294.9057312011719,297.8368530273437,293.1499938964844,293.1499938964844,280.04998779296875,34193.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729469776153564,1.0,0.0,0.0,3.62056303024292,3.620588541030884,8.746726507524727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.70361328125,0.0,1572.35400390625,1895.4371337890625,0.0,3150.453125,0.9118661284446716,1.0,0.0,3.0,1.0,0.0
18209460,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7805676460266113,0.2960286438465118,0.269813060760498,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9346182942390442,0.507945716381073,0.4835756421089172,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9850990772247314,0.5938319563865662,0.4165284037590027,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.847881555557251,0.3830501139163971,0.3660640120506286,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6802935600280762,0.1938857734203338,0.8904171586036682,284.8858642578125,284.95001220703125,301.17364501953125,291.9125061035156,298.0683898925781,297.0122985839844,284.8873291015625,1.0,0.5575954914093018,0.3564352095127105,0.3564352095127105,1.0,1.0,-2.9132933616638184,0.7385692596435547,2.174724102020264,0.0816821679472923,0.8135979771614075,0.8135979771614075,0.0,150.9191131591797,151.0,45708.6484375,0.0,2158.287353515625,1.0,280.058837890625,283.2479248046875,294.9286193847656,297.9307556152344,293.1499938964844,293.1499938964844,280.3500061035156,40858.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804898858070374,1.0,0.0,0.0,3.423389196395874,3.423413753509521,7.819983807166864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.03955078125,0.0,1401.3935546875,1895.4371337890625,0.0,3221.171142578125,0.8731634616851807,1.0,0.0,3.0,1.0,0.0
18209520,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7805676460266113,0.2960286438465118,0.269813060760498,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9346182942390442,0.507945716381073,0.4835756421089172,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9850990772247314,0.5938319563865662,0.4165284037590027,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.847881555557251,0.3830501139163971,0.3660640120506286,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6802935600280762,0.1938857734203338,0.8904171586036682,284.8858642578125,284.95001220703125,301.17364501953125,291.9125061035156,298.0683898925781,297.0122985839844,284.8873291015625,1.0,0.5575954914093018,0.3564352095127105,0.3564352095127105,1.0,1.0,-2.9132933616638184,0.7385692596435547,2.174724102020264,0.0816821679472923,0.8135979771614075,0.8135979771614075,0.0,150.9191131591797,151.0,45708.6484375,0.0,2158.287353515625,1.0,280.058837890625,283.2479248046875,294.9286193847656,297.9307556152344,293.1499938964844,293.1499938964844,280.3500061035156,40858.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804898858070374,1.0,0.0,0.0,3.423389196395874,3.423413753509521,7.819983807166864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.03955078125,0.0,1401.3935546875,1895.4371337890625,0.0,3221.171142578125,0.8731634616851807,1.0,0.0,3.0,1.0,0.0
18209580,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7745732665061951,0.2941198050975799,0.2680328786373138,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9265373945236206,0.5048266649246216,0.4805582463741302,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.979272484779358,0.5914047956466675,0.4147299826145172,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.841947615146637,0.3807742297649383,0.3638754785060882,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6742281317710876,0.1920361369848251,0.8822473287582397,284.988525390625,284.95001220703125,301.1200256347656,291.8771057128906,298.0554504394531,297.01123046875,284.9874572753906,1.0,0.5564624667167664,0.3573481142520904,0.3573481142520904,1.0,1.0,-2.8929085731506348,0.7344337701797485,2.1584746837615967,0.08194450289011,0.8948298096656799,0.8948298096656799,0.0,153.25625610351562,154.0,44705.8125,0.0,2135.126708984375,1.0,280.3404846191406,283.3750305175781,294.83514404296875,297.7098999023437,293.1499938964844,293.1499938964844,280.6499938964844,34000.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868008017539978,1.0,0.0,0.0,3.521512985229492,3.5215373039245605,8.274693072962691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.29443359375,0.0,1458.7333984375,1895.4371337890625,0.0,3104.124267578125,0.8891685009002686,1.0,0.0,3.0,1.0,0.0
18209640,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7745732665061951,0.2941198050975799,0.2680328786373138,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9265373945236206,0.5048266649246216,0.4805582463741302,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.979272484779358,0.5914047956466675,0.4147299826145172,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.841947615146637,0.3807742297649383,0.3638754785060882,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6742281317710876,0.1920361369848251,0.8822473287582397,284.988525390625,284.95001220703125,301.1200256347656,291.8771057128906,298.0554504394531,297.01123046875,284.9874572753906,1.0,0.5564624667167664,0.3573481142520904,0.3573481142520904,1.0,1.0,-2.8929085731506348,0.7344337701797485,2.1584746837615967,0.08194450289011,0.8948298096656799,0.8948298096656799,0.0,153.25625610351562,154.0,44705.8125,0.0,2135.126708984375,1.0,280.3404846191406,283.3750305175781,294.83514404296875,297.7098999023437,293.1499938964844,293.1499938964844,280.6499938964844,34000.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868008017539978,1.0,0.0,0.0,3.521512985229492,3.5215373039245605,8.274693072962691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.29443359375,0.0,1458.7333984375,1895.4371337890625,0.0,3104.124267578125,0.8891685009002686,1.0,0.0,3.0,1.0,0.0
18209700,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7718588709831238,0.2932755947113037,0.2672735452651977,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9227986931800842,0.503391444683075,0.4791988432407379,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9764838814735411,0.5903418064117432,0.4139688313007355,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8392400741577148,0.3797462284564972,0.3629094064235687,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6714478135108948,0.1911901831626892,0.8785703182220459,285.0816345214844,284.95001220703125,301.0926208496094,291.85888671875,298.0495300292969,297.0115051269531,285.0840148925781,1.0,0.5560371279716492,0.3578045666217804,0.3578045666217804,1.0,1.0,-2.8838648796081543,0.7327242493629456,2.151140689849853,0.0822007805109024,0.9839587211608888,0.9839587211608888,0.0,154.41354370117188,154.0,43884.13671875,0.0,2125.5224609375,1.0,280.596435546875,283.4921569824219,294.7908630371094,297.55181884765625,293.1499938964844,293.1499938964844,280.6499938964844,31247.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598333597183228,1.0,0.0,0.0,3.612807035446167,3.6128318309783936,8.709291137165565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.00927734375,0.0,1541.5372314453125,1895.4371337890625,0.0,3027.44189453125,0.9090516567230223,1.0,0.0,3.0,1.0,0.0
18209760,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.769386351108551,0.2924517691135406,0.2666197717189789,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.91934996843338,0.5019804835319519,0.4779660701751709,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.973861813545227,0.5892988443374634,0.4133281111717224,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8367509841918945,0.3787470459938049,0.3620480000972748,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6688807606697083,0.1903760135173797,0.8752086162567139,285.06365966796875,284.95001220703125,301.0648193359375,291.8404235839844,298.0438537597656,297.0120544433594,285.0605163574219,1.0,0.5557116270065308,0.3582883477210998,0.3582883477210998,1.0,1.0,-2.87575101852417,0.7313765287399292,2.144374370574951,0.0826169401407241,1.0,1.0,0.0,155.5354461669922,157.0,43901.171875,0.0,2117.352783203125,1.0,280.6419372558594,283.4697265625,294.8009948730469,297.6103210449219,293.1499938964844,293.1499938964844,280.3500061035156,31075.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571242690086365,1.0,0.0,0.0,3.715497732162476,3.7155234813690186,9.21143453069817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.26025390625,0.0,1661.7239990234375,1895.4371337890625,0.0,3002.037353515625,0.9309186935424804,1.0,0.0,3.0,1.0,0.0
18209820,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7652535438537598,0.290676862001419,0.2654440104961395,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.913802444934845,0.4993796348571777,0.4759947061538696,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9692866802215576,0.5868815779685974,0.4120985269546509,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8326966166496277,0.3768454790115356,0.3606505095958709,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6648477911949158,0.1889968514442443,0.8702631592750549,284.8771057128906,284.95001220703125,301.0287170410156,291.8163452148437,298.033935546875,297.0096740722656,284.8735656738281,1.0,0.5552552342414856,0.3589075803756714,0.3589075803756714,1.0,1.0,-2.862875461578369,0.7288313508033752,2.1340441703796387,0.0829948112368583,0.8922091126441956,0.8922091126441956,0.0,157.45736694335938,157.0,44718.9765625,0.0,2105.1455078125,1.0,280.3776550292969,283.2605895996094,294.865234375,297.8185729980469,293.1499938964844,293.1499938964844,280.3500061035156,36238.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676612973213196,1.0,0.0,0.0,3.714745283126831,3.7147722244262695,9.207705033986712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.0751953125,0.0,1700.13134765625,1895.4371337890625,0.0,3100.871337890625,0.9329768419265748,1.0,0.0,3.0,1.0,0.0
18209880,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7622294425964355,0.2895013689994812,0.2644868791103363,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9099228978157043,0.4977240562438965,0.4745432138442993,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.965814471244812,0.5852788686752319,0.4110658466815948,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8297832608222961,0.3756021857261657,0.3595884144306183,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6620087623596191,0.1880984455347061,0.8667380213737488,284.8707580566406,284.95001220703125,301.0081787109375,291.8026123046875,298.02703857421875,297.00701904296875,284.8712158203125,1.0,0.5548853278160095,0.3592558801174164,0.3592558801174164,1.0,1.0,-2.8532280921936035,0.7266123294830322,2.126615762710572,0.0829246491193771,0.8689538836479187,0.8689538836479187,0.0,158.84107971191406,160.0,44476.34765625,0.0,2095.78125,1.0,280.35760498046875,283.2630920410156,294.843505859375,297.7674560546875,293.1499938964844,293.1499938964844,280.6499938964844,38394.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702463507652283,1.0,0.0,0.0,3.656886339187622,3.6569128036499023,8.92310936251306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.91064453125,0.0,1646.47705078125,1895.4371337890625,0.0,3125.121337890625,0.922552227973938,1.0,0.0,3.0,1.0,0.0
18209940,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7556172609329224,0.2872394323348999,0.2623507976531982,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9016459584236144,0.4942172765731811,0.4711155295372009,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9579029083251952,0.5823400616645813,0.4088505506515503,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8232189416885376,0.3729690015316009,0.3570429980754852,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.655465841293335,0.1860046237707138,0.857552707195282,284.990234375,284.95001220703125,300.9503479003906,291.76385498046875,298.01141357421875,297.0041809082031,284.98883056640625,1.0,0.5538820624351501,0.3602234423160553,0.3602234423160553,1.0,1.0,-2.8297722339630127,0.7215165495872498,2.108255624771118,0.0828727409243583,0.9570632576942444,0.9570632576942444,0.0,161.9340362548828,163.0,43319.8984375,0.0,2071.901611328125,1.0,280.642333984375,283.410400390625,294.73291015625,297.5274963378906,293.1499938964844,293.1499938964844,280.3500061035156,33738.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599615693092346,1.0,0.0,0.0,3.741774559020996,3.741801023483277,9.3421857627618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.673828125,0.0,1714.271728515625,1895.4371337890625,0.0,3028.64453125,0.9390953183174132,1.0,0.0,3.0,1.0,0.0
18210000,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7556172609329224,0.2872394323348999,0.2623507976531982,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9016459584236144,0.4942172765731811,0.4711155295372009,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9579029083251952,0.5823400616645813,0.4088505506515503,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8232189416885376,0.3729690015316009,0.3570429980754852,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.655465841293335,0.1860046237707138,0.857552707195282,284.990234375,284.95001220703125,300.9503479003906,291.76385498046875,298.01141357421875,297.0041809082031,284.98883056640625,1.0,0.5538820624351501,0.3602234423160553,0.3602234423160553,1.0,1.0,-2.8297722339630127,0.7215165495872498,2.108255624771118,0.0828727409243583,0.9570632576942444,0.9570632576942444,0.0,161.9340362548828,163.0,43319.8984375,0.0,2071.901611328125,1.0,280.642333984375,283.410400390625,294.73291015625,297.5274963378906,293.1499938964844,293.1499938964844,280.3500061035156,33738.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599615693092346,1.0,0.0,0.0,3.741774559020996,3.741801023483277,9.3421857627618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.673828125,0.0,1714.271728515625,1895.4371337890625,0.0,3028.64453125,0.9390953183174132,1.0,0.0,3.0,1.0,0.0
18210060,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7490406036376953,0.2843098044395447,0.2601085603237152,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8935788869857788,0.4899499118328094,0.4675391316413879,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9494966268539428,0.5783610343933105,0.4064740240573883,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.816534161567688,0.3697557747364044,0.3543958365917206,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6490322351455688,0.1836116015911102,0.8481915593147278,284.8619079589844,284.95001220703125,300.8914794921875,291.7242736816406,297.9937438964844,296.99884033203125,284.8644104003906,1.0,0.552865207195282,0.3612639009952545,0.3612639009952545,1.0,1.0,-2.805497407913208,0.7162845730781555,2.0892128944396973,0.0830302834510803,0.8289160132408142,0.8289160132408142,0.0,165.18060302734375,166.0,43463.00390625,0.0,2047.698974609375,1.0,280.3573608398437,283.2804260253906,294.74761962890625,297.6141052246094,293.1499938964844,293.1499938964844,280.6499938964844,41405.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689959645271301,1.0,0.0,0.0,3.549001216888428,3.54902720451355,8.404378490922682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.11181640625,0.0,1543.1529541015625,1895.4371337890625,0.0,3113.39208984375,0.9012498259544371,1.0,0.0,3.0,1.0,0.0
18210120,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7490406036376953,0.2843098044395447,0.2601085603237152,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8935788869857788,0.4899499118328094,0.4675391316413879,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9494966268539428,0.5783610343933105,0.4064740240573883,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.816534161567688,0.3697557747364044,0.3543958365917206,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6490322351455688,0.1836116015911102,0.8481915593147278,284.8619079589844,284.95001220703125,300.8914794921875,291.7242736816406,297.9937438964844,296.99884033203125,284.8644104003906,1.0,0.552865207195282,0.3612639009952545,0.3612639009952545,1.0,1.0,-2.805497407913208,0.7162845730781555,2.0892128944396973,0.0830302834510803,0.8289160132408142,0.8289160132408142,0.0,165.18060302734375,166.0,43463.00390625,0.0,2047.698974609375,1.0,280.3573608398437,283.2804260253906,294.74761962890625,297.6141052246094,293.1499938964844,293.1499938964844,280.6499938964844,41405.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689959645271301,1.0,0.0,0.0,3.549001216888428,3.54902720451355,8.404378490922682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.11181640625,0.0,1543.1529541015625,1895.4371337890625,0.0,3113.39208984375,0.9012498259544371,1.0,0.0,3.0,1.0,0.0
18210180,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7434905767440796,0.2822076380252838,0.2581248879432678,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8866045475006104,0.486591100692749,0.4642569422721863,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9421011805534364,0.5756335258483887,0.4044293165206909,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.810572624206543,0.3672229051589966,0.3519405424594879,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6434045433998108,0.1815532147884369,0.8390654921531677,284.98651123046875,284.95001220703125,300.8318176269531,291.6840515136719,297.9788513183594,296.99737548828125,284.9854736328125,1.0,0.5518410205841064,0.3623043298721313,0.3623043298721313,1.0,1.0,-2.782785177230835,0.7115362882614136,2.071249008178711,0.0831338763236999,0.9175201058387756,0.9175201058387756,0.0,167.99600219726562,169.0,42342.72265625,0.0,2024.2799072265625,1.0,280.6414489746094,283.4304504394531,294.6387023925781,297.3709716796875,293.1499938964844,293.1499938964844,280.3500061035156,34279.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855568528175354,1.0,0.0,0.0,3.628965139389038,3.628990650177002,8.787369552010205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.39013671875,0.0,1582.7801513671875,1895.4371337890625,0.0,2987.451904296875,0.913835346698761,1.0,0.0,3.0,1.0,0.0
18210240,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7434905767440796,0.2822076380252838,0.2581248879432678,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8866045475006104,0.486591100692749,0.4642569422721863,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9421011805534364,0.5756335258483887,0.4044293165206909,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.810572624206543,0.3672229051589966,0.3519405424594879,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6434045433998108,0.1815532147884369,0.8390654921531677,284.98651123046875,284.95001220703125,300.8318176269531,291.6840515136719,297.9788513183594,296.99737548828125,284.9854736328125,1.0,0.5518410205841064,0.3623043298721313,0.3623043298721313,1.0,1.0,-2.782785177230835,0.7115362882614136,2.071249008178711,0.0831338763236999,0.9175201058387756,0.9175201058387756,0.0,167.99600219726562,169.0,42342.72265625,0.0,2024.2799072265625,1.0,280.6414489746094,283.4304504394531,294.6387023925781,297.3709716796875,293.1499938964844,293.1499938964844,280.3500061035156,34279.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855568528175354,1.0,0.0,0.0,3.628965139389038,3.628990650177002,8.787369552010205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.39013671875,0.0,1582.7801513671875,1895.4371337890625,0.0,2987.451904296875,0.913835346698761,1.0,0.0,3.0,1.0,0.0
18210300,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7408941984176636,0.2808803617954254,0.2571985721588135,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8832949995994568,0.4846030175685882,0.4626895487308502,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9385170340538024,0.5738130807876587,0.403454065322876,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8076620697975159,0.3657322824001312,0.3507829308509826,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6407840251922607,0.1804322302341461,0.8347925543785095,284.8547058105469,284.95001220703125,300.8017578125,291.6637268066406,297.9708251953125,296.99591064453125,284.8502197265625,1.0,0.5513982176780701,0.3628245592117309,0.3628245592117309,1.0,1.0,-2.7720940113067627,0.709359347820282,2.062734842300415,0.0833266228437423,0.8214229941368103,0.8214229941368103,0.0,169.3965301513672,169.0,42881.87109375,0.0,2013.7015380859373,1.0,280.39892578125,283.2808837890625,294.6872253417969,297.5476989746094,293.1499938964844,293.1499938964844,280.3500061035156,39455.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615146279335022,1.0,0.0,0.0,3.563892602920532,3.563918352127075,8.475054755763267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.02001953125,0.0,1545.8673095703125,1895.4371337890625,0.0,3043.2109375,0.9000669717788696,1.0,0.0,3.0,1.0,0.0
18210360,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.737698495388031,0.2793879806995392,0.2559667229652405,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8793179988861084,0.4824321269989013,0.4607643187046051,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9340413808822632,0.5717729926109314,0.402120977640152,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8040531277656555,0.3640850186347961,0.3493473529815674,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.637717604637146,0.1792070418596267,0.829835832118988,284.8783569335937,284.95001220703125,300.77154541015625,291.643310546875,297.9618530273437,296.99334716796875,284.8808898925781,1.0,0.5508594512939453,0.3633922040462494,0.3633922040462494,1.0,1.0,-2.7590177059173584,0.7065014243125916,2.052516460418701,0.083341360092163,0.8075395226478577,0.8075395226478577,0.0,171.1059112548828,172.0,42387.89453125,0.0,2000.828125,1.0,280.3585510253906,283.3234558105469,294.6592102050781,297.457763671875,293.1499938964844,293.1499938964844,280.6499938964844,41589.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631268739700317,1.0,0.0,0.0,3.412962913513184,3.412987470626831,7.772423487040214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.08935546875,0.0,1395.4854736328125,1895.4371337890625,0.0,3058.333984375,0.8713403940200806,1.0,0.0,3.0,1.0,0.0
18210420,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7326324582099915,0.2772799730300903,0.254017174243927,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8728746175765991,0.4790597856044769,0.4575136005878448,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9269054532051086,0.5689948797225952,0.4000856876373291,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7981135845184326,0.3615334331989288,0.346910148859024,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6325930953025818,0.1771504580974578,0.8208067417144775,284.9886779785156,284.95001220703125,300.7108764648437,291.6022644042969,297.9474182128906,296.9925842285156,284.9875183105469,1.0,0.549893856048584,0.3645275235176086,0.3645275235176086,1.0,1.0,-2.736536264419556,0.7019825577735901,2.0345537662506104,0.0836014598608017,0.892119288444519,0.892119288444519,0.0,173.89468383789062,175.0,41366.84375,0.0,1978.2003173828125,1.0,280.640380859375,283.4564208984375,294.5547180175781,297.2255249023437,293.1499938964844,293.1499938964844,280.95001220703125,34029.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493804335594177,1.0,0.0,0.0,3.511293888092041,3.5113182067871094,8.226738259509148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.8935546875,0.0,1447.69287109375,1895.4371337890625,0.0,2929.468017578125,0.8868703246116638,1.0,0.0,3.0,1.0,0.0
18210480,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7326324582099915,0.2772799730300903,0.254017174243927,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8728746175765991,0.4790597856044769,0.4575136005878448,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9269054532051086,0.5689948797225952,0.4000856876373291,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7981135845184326,0.3615334331989288,0.346910148859024,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6325930953025818,0.1771504580974578,0.8208067417144775,284.9886779785156,284.95001220703125,300.7108764648437,291.6022644042969,297.9474182128906,296.9925842285156,284.9875183105469,1.0,0.549893856048584,0.3645275235176086,0.3645275235176086,1.0,1.0,-2.736536264419556,0.7019825577735901,2.0345537662506104,0.0836014598608017,0.892119288444519,0.892119288444519,0.0,173.89468383789062,175.0,41366.84375,0.0,1978.2003173828125,1.0,280.640380859375,283.4564208984375,294.5547180175781,297.2255249023437,293.1499938964844,293.1499938964844,280.95001220703125,34029.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493804335594177,1.0,0.0,0.0,3.511293888092041,3.5113182067871094,8.226738259509148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.8935546875,0.0,1447.69287109375,1895.4371337890625,0.0,2929.468017578125,0.8868703246116638,1.0,0.0,3.0,1.0,0.0
18210540,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7283819317817688,0.2754377722740173,0.2524564266204834,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8673731088638306,0.4759972095489502,0.454724907875061,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.920867681503296,0.5665417909622192,0.398454338312149,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7930147051811218,0.3592500388622284,0.3448504209518432,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6281883120536804,0.1753010898828506,0.8129577040672302,285.0689697265625,284.95001220703125,300.6499938964844,291.56103515625,297.934814453125,296.9940185546875,285.0660095214844,1.0,0.549190878868103,0.3656628429889679,0.3656628429889679,1.0,1.0,-2.7174391746521,0.6985410451889038,2.0188982486724854,0.084157221019268,1.0,1.0,0.0,176.4233856201172,178.0,40521.08203125,0.0,1959.920166015625,1.0,280.9413146972656,283.55548095703125,294.51519775390625,297.11724853515625,293.1499938964844,293.1499938964844,280.6499938964844,31028.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369338512420654,1.0,0.0,0.0,3.7092013359069824,3.709227085113525,9.180241136164112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.14013671875,0.0,1653.736083984375,1895.4371337890625,0.0,2813.08203125,0.9293987154960632,1.0,0.0,3.0,1.0,0.0
18210600,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7283819317817688,0.2754377722740173,0.2524564266204834,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8673731088638306,0.4759972095489502,0.454724907875061,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.920867681503296,0.5665417909622192,0.398454338312149,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7930147051811218,0.3592500388622284,0.3448504209518432,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6281883120536804,0.1753010898828506,0.8129577040672302,285.0689697265625,284.95001220703125,300.6499938964844,291.56103515625,297.934814453125,296.9940185546875,285.0660095214844,1.0,0.549190878868103,0.3656628429889679,0.3656628429889679,1.0,1.0,-2.7174391746521,0.6985410451889038,2.0188982486724854,0.084157221019268,1.0,1.0,0.0,176.4233856201172,178.0,40521.08203125,0.0,1959.920166015625,1.0,280.9413146972656,283.55548095703125,294.51519775390625,297.11724853515625,293.1499938964844,293.1499938964844,280.6499938964844,31028.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369338512420654,1.0,0.0,0.0,3.7092013359069824,3.709227085113525,9.180241136164112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.14013671875,0.0,1653.736083984375,1895.4371337890625,0.0,2813.08203125,0.9293987154960632,1.0,0.0,3.0,1.0,0.0
18210660,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7227239012718201,0.2723605334758758,0.2502056658267975,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8604448437690735,0.4715610444545746,0.4511331021785736,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9129865169525146,0.5622219443321228,0.3959790766239166,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7865156531333923,0.3558875620365143,0.3421820998191833,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6227783560752869,0.1728778481483459,0.8038012385368347,284.8686218261719,284.95001220703125,300.589111328125,291.519775390625,297.9174499511719,296.9897155761719,284.8690185546875,1.0,0.5483800768852234,0.366839736700058,0.366839736700058,1.0,1.0,-2.6932435035705566,0.693456768989563,1.9997868537902832,0.0843361839652061,0.8678950071334839,0.8678950071334839,0.0,179.79173278808594,181.0,41068.41796875,0.0,1937.7620849609373,1.0,280.65740966796875,283.3423156738281,294.5617370605469,297.2748413085937,293.1499938964844,293.1499938964844,280.95001220703125,38403.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503746390342712,1.0,0.0,0.0,3.654253244400024,3.6542797088623047,8.910263886718894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.65869140625,0.0,1643.4005126953125,1895.4371337890625,0.0,2938.77978515625,0.9219809770584106,1.0,0.0,3.0,1.0,0.0
18210720,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7227239012718201,0.2723605334758758,0.2502056658267975,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8604448437690735,0.4715610444545746,0.4511331021785736,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9129865169525146,0.5622219443321228,0.3959790766239166,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7865156531333923,0.3558875620365143,0.3421820998191833,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6227783560752869,0.1728778481483459,0.8038012385368347,284.8686218261719,284.95001220703125,300.589111328125,291.519775390625,297.9174499511719,296.9897155761719,284.8690185546875,1.0,0.5483800768852234,0.366839736700058,0.366839736700058,1.0,1.0,-2.6932435035705566,0.693456768989563,1.9997868537902832,0.0843361839652061,0.8678950071334839,0.8678950071334839,0.0,179.79173278808594,181.0,41068.41796875,0.0,1937.7620849609373,1.0,280.65740966796875,283.3423156738281,294.5617370605469,297.2748413085937,293.1499938964844,293.1499938964844,280.95001220703125,38403.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503746390342712,1.0,0.0,0.0,3.654253244400024,3.6542797088623047,8.910263886718894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.65869140625,0.0,1643.4005126953125,1895.4371337890625,0.0,2938.77978515625,0.9219809770584106,1.0,0.0,3.0,1.0,0.0
18210780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7172001600265503,0.2699202299118042,0.2479167729616165,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8539281487464905,0.4678125381469726,0.4474825263023376,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9058648347854614,0.5589309334754944,0.3935252130031585,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7802891731262207,0.3529984056949615,0.3394022285938263,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6173034906387329,0.1706147491931915,0.7938924431800842,284.99249267578125,284.95001220703125,300.5284423828125,291.4786682128906,297.90142822265625,296.9873352050781,284.9909362792969,1.0,0.5473710298538208,0.368016630411148,0.368016630411148,1.0,1.0,-2.667902946472168,0.6879507899284363,1.9799522161483765,0.0842127650976181,0.9584916234016418,0.9584916234016418,0.0,182.95211791992188,184.0,39903.38671875,0.0,1913.1802978515625,1.0,280.9422912597656,283.4931640625,294.4436950683594,297.02911376953125,293.1499938964844,293.1499938964844,280.6499938964844,33639.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839192271232605,1.0,0.0,0.0,3.740299224853516,3.740325927734375,9.334821129414196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.04541015625,0.0,1711.6934814453125,1895.4371337890625,0.0,2834.169677734375,0.9386853575706482,1.0,0.0,3.0,1.0,0.0
18210840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7172001600265503,0.2699202299118042,0.2479167729616165,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8539281487464905,0.4678125381469726,0.4474825263023376,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9058648347854614,0.5589309334754944,0.3935252130031585,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7802891731262207,0.3529984056949615,0.3394022285938263,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6173034906387329,0.1706147491931915,0.7938924431800842,284.99249267578125,284.95001220703125,300.5284423828125,291.4786682128906,297.90142822265625,296.9873352050781,284.9909362792969,1.0,0.5473710298538208,0.368016630411148,0.368016630411148,1.0,1.0,-2.667902946472168,0.6879507899284363,1.9799522161483765,0.0842127650976181,0.9584916234016418,0.9584916234016418,0.0,182.95211791992188,184.0,39903.38671875,0.0,1913.1802978515625,1.0,280.9422912597656,283.4931640625,294.4436950683594,297.02911376953125,293.1499938964844,293.1499938964844,280.6499938964844,33639.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839192271232605,1.0,0.0,0.0,3.740299224853516,3.740325927734375,9.334821129414196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.04541015625,0.0,1711.6934814453125,1895.4371337890625,0.0,2834.169677734375,0.9386853575706482,1.0,0.0,3.0,1.0,0.0
18210900,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7146386504173279,0.2684850692749023,0.2468872666358947,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.850978434085846,0.4656911194324493,0.4457837343215942,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.902786374092102,0.5569128394126892,0.3924089968204498,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7774562239646912,0.3513705730438232,0.3381125032901764,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6146946549415588,0.1694068014621734,0.7892293334007263,284.8474426269531,284.95001220703125,300.4982604980469,291.45819091796875,297.8930969238281,296.98565673828125,284.8399658203125,1.0,0.5469081401824951,0.3686050772666931,0.3686050772666931,1.0,1.0,-2.656133890151977,0.6854718327522278,1.970661997795105,0.0843426063656807,0.8540700078010559,0.8540700078010559,0.0,184.4332275390625,184.0,40535.75390625,0.0,1901.9261474609373,1.0,280.69561767578125,283.3253479003906,294.4916687011719,297.20782470703125,293.1499938964844,293.1499938964844,280.6499938964844,38239.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460875153541565,1.0,0.0,0.0,3.697838544845581,3.697865724563599,9.124082680500578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.8818359375,0.0,1694.68408203125,1895.4371337890625,0.0,2898.64013671875,0.9297341108322144,1.0,0.0,3.0,1.0,0.0
