time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210960,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7114293575286865,0.2668469548225403,0.2455477118492126,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8474990129470825,0.463342010974884,0.4437180161476135,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8991029858589172,0.5546088218688965,0.3909206390380859,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.774097740650177,0.3495525419712066,0.3365375697612762,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6115592122077942,0.168076291680336,0.7838650345802307,284.8539733886719,284.95001220703125,300.4681701660156,291.4378356933594,297.8837585449219,296.9826965332031,284.8574523925781,1.0,0.5463395714759827,0.3692500591278076,0.3692500591278076,1.0,1.0,-2.6419177055358887,0.6822912693023682,1.9596264362335205,0.0843129903078079,0.8225064277648926,0.8225064277648926,0.0,186.2003936767578,172.0,40023.296875,0.0,1888.3250732421875,1.0,280.6571350097656,283.3567199707031,294.4620056152344,297.11651611328125,293.1499938964844,293.1499938964844,280.95001220703125,41997.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484495282173157,1.0,0.0,0.0,3.536716222763061,3.536742210388184,8.346295317096519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.791015625,0.0,1533.548828125,1895.4371337890625,0.0,2920.7509765625,0.8988085389137268,1.0,0.0,3.0,1.0,0.0
18211020,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7105699181556702,0.2651819288730621,0.2437557578086853,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8468027710914612,0.460722416639328,0.4409169554710388,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8987609148025513,0.5523399710655212,0.3890208601951599,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7733729481697083,0.3475131690502167,0.3343455791473388,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6101428866386414,0.1664516329765319,0.775800883769989,284.99322509765625,284.95001220703125,300.4251403808594,291.40869140625,297.872802734375,296.9815979003906,284.9920959472656,1.0,0.5425476431846619,0.3701788783073425,0.3701788783073425,1.0,1.0,-2.621787548065185,0.677814781665802,1.9439727067947388,0.0842303484678268,0.9110398888587952,0.9110398888587952,0.0,184.44601440429688,172.0,38975.15625,0.0,1850.2152099609373,1.0,280.9264221191406,283.51715087890625,294.349853515625,296.8631286621094,293.1499938964844,293.1499938964844,280.95001220703125,34414.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360551595687866,1.0,0.0,0.0,3.5935349464416504,3.593560218811035,8.616622722001921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.00439453125,0.0,1542.7750244140625,1895.4371337890625,0.0,2804.881591796875,0.9063636660575868,1.0,0.0,3.0,1.0,0.0
18211080,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7111237049102783,0.2645953893661499,0.2431903779506683,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8474767208099365,0.4597660303115845,0.4399804174900055,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8997215032577515,0.5515182018280029,0.3884360492229461,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7740004658699036,0.3467756807804107,0.3336062431335449,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6103324294090271,0.1658672243356704,0.7729086875915527,284.9853515625,284.95001220703125,300.40850830078125,291.3974609375,297.8690490722656,296.9817199707031,284.98419189453125,1.0,0.5407283902168274,0.3705400824546814,0.3705400824546814,1.0,1.0,-2.6149165630340576,0.6763848662376404,1.938531756401062,0.0843264311552047,0.913228452205658,0.913228452205658,0.0,182.9270172119141,160.0,38877.51171875,0.0,1833.216064453125,1.0,280.9413452148437,283.5119934082031,294.34588623046875,296.8665466308594,293.1499938964844,293.1499938964844,280.6499938964844,34322.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336389660835266,1.0,0.0,0.0,3.6149706840515137,3.6149961948394775,8.719726452000032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.82568359375,0.0,1566.8193359375,1895.4371337890625,0.0,2782.34619140625,0.9106707572937012,1.0,0.0,3.0,1.0,0.0
18211140,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7137115597724915,0.2617374360561371,0.2406067252159118,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8508520126342773,0.4554806053638458,0.4359611272811889,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9041643738746644,0.5473688840866089,0.3856317698955536,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.77716463804245,0.343470424413681,0.3304496109485626,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6117500066757202,0.1634540557861328,0.7614396810531616,284.8730773925781,284.95001220703125,300.34967041015625,291.357666015625,297.8529052734375,296.97900390625,284.8756408691406,1.0,0.5328039526939392,0.3718300759792328,0.3718300759792328,1.0,1.0,-2.586045265197754,0.6697754859924316,1.916269898414612,0.084262378513813,0.7977407574653625,0.7977407574653625,0.0,176.11068725585938,148.0,38848.265625,0.0,1760.7276611328125,1.0,280.65899658203125,283.40545654296875,294.3705749511719,296.950927734375,293.1499938964844,293.1499938964844,280.95001220703125,42179.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408006429672241,1.0,0.0,0.0,3.376437187194824,3.3764615058898926,7.606951157868025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.7060546875,0.0,1361.373046875,1895.4371337890625,0.0,2849.196533203125,0.8638493418693542,1.0,0.0,3.0,1.0,0.0
18211200,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7137115597724915,0.2617374360561371,0.2406067252159118,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8508520126342773,0.4554806053638458,0.4359611272811889,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9041643738746644,0.5473688840866089,0.3856317698955536,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.77716463804245,0.343470424413681,0.3304496109485626,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6117500066757202,0.1634540557861328,0.7614396810531616,284.8730773925781,284.95001220703125,300.34967041015625,291.357666015625,297.8529052734375,296.97900390625,284.8756408691406,1.0,0.5328039526939392,0.3718300759792328,0.3718300759792328,1.0,1.0,-2.586045265197754,0.6697754859924316,1.916269898414612,0.084262378513813,0.7977407574653625,0.7977407574653625,0.0,176.11068725585938,148.0,38848.265625,0.0,1760.7276611328125,1.0,280.65899658203125,283.40545654296875,294.3705749511719,296.950927734375,293.1499938964844,293.1499938964844,280.95001220703125,42179.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408006429672241,1.0,0.0,0.0,3.376437187194824,3.3764615058898926,7.606951157868025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.7060546875,0.0,1361.373046875,1895.4371337890625,0.0,2849.196533203125,0.8638493418693542,1.0,0.0,3.0,1.0,0.0
18211260,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7187884449958801,0.2596308887004852,0.2382042109966278,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8572798371315002,0.4520094394683838,0.4321406781673431,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9125126600265504,0.5443168878555298,0.3830567002296448,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7832003235816956,0.3407788872718811,0.3274063169956207,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6152782440185547,0.1613720506429672,0.7500339150428772,284.9867553710937,284.95001220703125,300.29180908203125,291.31866455078125,297.84002685546875,296.9797668457031,284.98541259765625,1.0,0.5234546065330505,0.3732626438140869,0.3732626438140869,1.0,1.0,-2.558107614517212,0.6637542843818665,1.89435350894928,0.0844591036438942,0.8819050192832947,0.8819050192832947,0.0,166.96153259277344,136.0,37781.203125,0.0,1680.8048095703125,1.0,280.9400329589844,283.5413513183594,294.2622375488281,296.7137451171875,293.1499938964844,293.1499938964844,281.25,34112.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251720070838928,1.0,0.0,0.0,3.4715402126312256,3.471564054489136,8.04151170541445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.03857421875,0.0,1405.120361328125,1895.4371337890625,0.0,2703.549072265625,0.8778901696205139,1.0,0.0,3.0,1.0,0.0
18211320,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7187884449958801,0.2596308887004852,0.2382042109966278,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8572798371315002,0.4520094394683838,0.4321406781673431,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9125126600265504,0.5443168878555298,0.3830567002296448,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7832003235816956,0.3407788872718811,0.3274063169956207,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6152782440185547,0.1613720506429672,0.7500339150428772,284.9867553710937,284.95001220703125,300.29180908203125,291.31866455078125,297.84002685546875,296.9797668457031,284.98541259765625,1.0,0.5234546065330505,0.3732626438140869,0.3732626438140869,1.0,1.0,-2.558107614517212,0.6637542843818665,1.89435350894928,0.0844591036438942,0.8819050192832947,0.8819050192832947,0.0,166.96153259277344,136.0,37781.203125,0.0,1680.8048095703125,1.0,280.9400329589844,283.5413513183594,294.2622375488281,296.7137451171875,293.1499938964844,293.1499938964844,281.25,34112.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251720070838928,1.0,0.0,0.0,3.4715402126312256,3.471564054489136,8.04151170541445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.03857421875,0.0,1405.120361328125,1895.4371337890625,0.0,2703.549072265625,0.8778901696205139,1.0,0.0,3.0,1.0,0.0
18211380,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.726073145866394,0.2578411102294922,0.2361935377120971,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8666630387306213,0.4488914906978607,0.4287773370742798,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9248721599578856,0.541610836982727,0.3808698356151581,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7919724583625793,0.3383849859237671,0.3247242569923401,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6207135915756226,0.1595429033041,0.7397962212562561,285.0691833496094,284.95001220703125,300.2351989746094,291.2806091308594,297.8295288085937,296.98297119140625,285.0657958984375,1.0,0.5134550929069519,0.3746952414512634,0.3746952414512634,1.0,1.0,-2.533498287200928,0.6588059067726135,1.874692440032959,0.0849904417991638,1.0,1.0,0.0,156.41098022460938,124.0,36900.1875,0.0,1600.936767578125,1.0,281.2408447265625,283.6408386230469,294.2239074707031,296.6030578613281,293.1499938964844,293.1499938964844,280.95001220703125,30582.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103578090667725,1.0,0.0,0.0,3.680204391479492,3.680229902267456,9.03726800061122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.5751953125,0.0,1615.5316162109375,1895.4371337890625,0.0,2566.488525390625,0.9226207733154296,1.0,0.0,3.0,1.0,0.0
18211440,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.726073145866394,0.2578411102294922,0.2361935377120971,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8666630387306213,0.4488914906978607,0.4287773370742798,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9248721599578856,0.541610836982727,0.3808698356151581,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7919724583625793,0.3383849859237671,0.3247242569923401,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6207135915756226,0.1595429033041,0.7397962212562561,285.0691833496094,284.95001220703125,300.2351989746094,291.2806091308594,297.8295288085937,296.98297119140625,285.0657958984375,1.0,0.5134550929069519,0.3746952414512634,0.3746952414512634,1.0,1.0,-2.533498287200928,0.6588059067726135,1.874692440032959,0.0849904417991638,1.0,1.0,0.0,156.41098022460938,124.0,36900.1875,0.0,1600.936767578125,1.0,281.2408447265625,283.6408386230469,294.2239074707031,296.6030578613281,293.1499938964844,293.1499938964844,280.95001220703125,30582.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103578090667725,1.0,0.0,0.0,3.680204391479492,3.680229902267456,9.03726800061122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.5751953125,0.0,1615.5316162109375,1895.4371337890625,0.0,2566.488525390625,0.9226207733154296,1.0,0.0,3.0,1.0,0.0
18211500,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7299275994300842,0.2565397024154663,0.2350705862045288,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8718138933181763,0.4468739628791809,0.4269575178623199,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.931598961353302,0.5395926237106323,0.3796057105064392,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7967386841773987,0.3368383646011352,0.3232829570770263,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6236439943313599,0.1584754437208175,0.7345783114433289,284.9007873535156,284.95001220703125,300.2073974609375,291.261962890625,297.8231506347656,296.9830322265625,284.88873291015625,1.0,0.508243978023529,0.3754115104675293,0.3754115104675293,1.0,1.0,-2.520447969436645,0.656053364276886,1.8643944263458248,0.0851928368210792,0.9079217910766602,0.9079217910766602,0.0,151.061767578125,124.0,37685.58984375,0.0,1560.2100830078125,1.0,280.9968566894531,283.4415283203125,294.2979431152344,296.82183837890625,293.1499938964844,293.1499938964844,280.95001220703125,34186.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188081979751587,1.0,0.0,0.0,3.7101387977600098,3.71016526222229,9.184882969748288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.38037109375,0.0,1678.886474609375,1895.4371337890625,0.0,2644.531494140625,0.9302173852920532,1.0,0.0,3.0,1.0,0.0
18211560,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7332429885864258,0.2549129724502563,0.2335449159145355,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8764840960502625,0.444487065076828,0.4246584475040436,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9376063346862792,0.5371036529541016,0.3778589367866516,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8010069131851196,0.3349871337413788,0.3214654624462127,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6261618137359619,0.1572235673666,0.7284414172172546,284.8606872558594,284.95001220703125,300.1799621582031,291.2435913085937,297.8150939941406,296.9810791015625,284.8615417480469,1.0,0.5027734637260437,0.3761500716209411,0.3761500716209411,1.0,1.0,-2.504200935363769,0.6522480845451355,1.8519529104232788,0.085042268037796,0.8549294471740723,0.8549294471740723,0.0,145.97064208984375,112.0,37337.26953125,0.0,1516.744384765625,1.0,280.9570007324219,283.42340087890625,294.2843322753906,296.7671813964844,293.1499938964844,293.1499938964844,281.25,38891.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235988616943359,1.0,0.0,0.0,3.6151657104492174,3.61519193649292,8.720667210582178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.2880859375,0.0,1600.89892578125,1895.4371337890625,0.0,2688.94189453125,0.9132494330406188,1.0,0.0,3.0,1.0,0.0
18211620,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7419537305831909,0.2526060938835144,0.2308490872383117,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8884322047233582,0.440753161907196,0.4204650521278381,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.952381432056427,0.5335912108421326,0.3748414516448974,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8116216063499451,0.3320524394512176,0.3180889785289764,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6326577067375183,0.155073270201683,0.7164096832275391,284.9894714355469,284.95001220703125,300.1263732910156,291.2078552246094,297.80224609375,296.9808959960937,284.9877624511719,1.0,0.4914724826812744,0.3776271343231201,0.3776271343231201,1.0,1.0,-2.4737801551818848,0.6453070044517517,1.8284730911254885,0.0847701877355575,0.945580005645752,0.945580005645752,0.0,135.0376434326172,100.0,36157.63671875,0.0,1430.8341064453125,1.0,281.2419128417969,283.577880859375,294.1653137207031,296.52166748046875,293.1499938964844,293.1499938964844,280.95001220703125,33656.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107718229293823,1.0,0.0,0.0,3.700654983520508,3.700681209564209,9.137985443885556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.44775390625,0.0,1663.3480224609375,1895.4371337890625,0.0,2570.302734375,0.9294291734695436,1.0,0.0,3.0,1.0,0.0
18211680,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7419537305831909,0.2526060938835144,0.2308490872383117,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8884322047233582,0.440753161907196,0.4204650521278381,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.952381432056427,0.5335912108421326,0.3748414516448974,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8116216063499451,0.3320524394512176,0.3180889785289764,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6326577067375183,0.155073270201683,0.7164096832275391,284.9894714355469,284.95001220703125,300.1263732910156,291.2078552246094,297.80224609375,296.9808959960937,284.9877624511719,1.0,0.4914724826812744,0.3776271343231201,0.3776271343231201,1.0,1.0,-2.4737801551818848,0.6453070044517517,1.8284730911254885,0.0847701877355575,0.945580005645752,0.945580005645752,0.0,135.0376434326172,100.0,36157.63671875,0.0,1430.8341064453125,1.0,281.2419128417969,283.577880859375,294.1653137207031,296.52166748046875,293.1499938964844,293.1499938964844,280.95001220703125,33656.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107718229293823,1.0,0.0,0.0,3.700654983520508,3.700681209564209,9.137985443885556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.44775390625,0.0,1663.3480224609375,1895.4371337890625,0.0,2570.302734375,0.9294291734695436,1.0,0.0,3.0,1.0,0.0
18211740,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7524073123931885,0.2497457712888717,0.2281183302402496,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9024973511695862,0.4363744854927063,0.4162048995494842,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9682474732398988,0.5291143655776978,0.3717025220394134,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8232975006103516,0.32861989736557,0.3146590888500213,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6405273079872131,0.1527070999145507,0.7044095993041992,284.8496398925781,284.95001220703125,300.0745849609375,291.1734924316406,297.78826904296875,296.9787292480469,284.8535461425781,1.0,0.4798111319541931,0.3791042268276214,0.3791042268276214,1.0,1.0,-2.443077802658081,0.6381910443305969,1.804886817932129,0.0845271274447441,0.8064916133880615,0.8064916133880615,0.0,123.97588348388672,88.0,36190.81640625,0.0,1345.95947265625,1.0,280.95751953125,283.4457702636719,294.1941223144531,296.6121826171875,293.1499938964844,293.1499938964844,281.25,42749.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195042014122009,1.0,0.0,0.0,3.468531847000122,3.468557119369507,8.027580520320043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.35205078125,0.0,1463.3048095703125,1895.4371337890625,0.0,2650.9765625,0.8842911720275879,1.0,0.0,3.0,1.0,0.0
18211800,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7524073123931885,0.2497457712888717,0.2281183302402496,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9024973511695862,0.4363744854927063,0.4162048995494842,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9682474732398988,0.5291143655776978,0.3717025220394134,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8232975006103516,0.32861989736557,0.3146590888500213,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6405273079872131,0.1527070999145507,0.7044095993041992,284.8496398925781,284.95001220703125,300.0745849609375,291.1734924316406,297.78826904296875,296.9787292480469,284.8535461425781,1.0,0.4798111319541931,0.3791042268276214,0.3791042268276214,1.0,1.0,-2.443077802658081,0.6381910443305969,1.804886817932129,0.0845271274447441,0.8064916133880615,0.8064916133880615,0.0,123.97588348388672,88.0,36190.81640625,0.0,1345.95947265625,1.0,280.95751953125,283.4457702636719,294.1941223144531,296.6121826171875,293.1499938964844,293.1499938964844,281.25,42749.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195042014122009,1.0,0.0,0.0,3.468531847000122,3.468557119369507,8.027580520320043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.35205078125,0.0,1463.3048095703125,1895.4371337890625,0.0,2650.9765625,0.8842911720275879,1.0,0.0,3.0,1.0,0.0
18211860,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.766157329082489,0.2476638406515121,0.2256181240081787,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9216297268867492,0.4328586757183075,0.4122075736522674,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9856908321380616,0.525822103023529,0.3688476085662842,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8377223610877991,0.3258250057697296,0.3113964200019836,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.650932252407074,0.1506503522396087,0.6926419734954834,284.9852600097656,284.95001220703125,300.0248107910156,291.14068603515625,297.7777099609375,296.9797668457031,284.9840087890625,1.0,0.4678200185298919,0.3807640075683594,0.3807640075683594,1.0,1.0,-2.413778781890869,0.6318944692611694,1.7818841934204102,0.0846459195017814,0.8982083201408386,0.8982083201408386,0.0,112.4836654663086,76.0,35078.421875,0.0,1262.93994140625,1.0,281.2407531738281,283.602783203125,294.0794982910156,296.366455078125,293.1499938964844,293.1499938964844,281.54998779296875,34261.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026347160339355,1.0,0.0,0.0,3.54965877532959,3.5496835708618164,8.407493510276254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.384765625,0.0,1491.913818359375,1895.4371337890625,0.0,2495.53857421875,0.8957639336585999,1.0,0.0,3.0,1.0,0.0
18211920,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.766157329082489,0.2476638406515121,0.2256181240081787,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9216297268867492,0.4328586757183075,0.4122075736522674,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9856908321380616,0.525822103023529,0.3688476085662842,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8377223610877991,0.3258250057697296,0.3113964200019836,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.650932252407074,0.1506503522396087,0.6926419734954834,284.9852600097656,284.95001220703125,300.0248107910156,291.14068603515625,297.7777099609375,296.9797668457031,284.9840087890625,1.0,0.4678200185298919,0.3807640075683594,0.3807640075683594,1.0,1.0,-2.413778781890869,0.6318944692611694,1.7818841934204102,0.0846459195017814,0.8982083201408386,0.8982083201408386,0.0,112.4836654663086,76.0,35078.421875,0.0,1262.93994140625,1.0,281.2407531738281,283.602783203125,294.0794982910156,296.366455078125,293.1499938964844,293.1499938964844,281.54998779296875,34261.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026347160339355,1.0,0.0,0.0,3.54965877532959,3.5496835708618164,8.407493510276254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.384765625,0.0,1491.913818359375,1895.4371337890625,0.0,2495.53857421875,0.8957639336585999,1.0,0.0,3.0,1.0,0.0
18211980,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.7833936810493469,0.2459666579961776,0.2236584573984146,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.945511281490326,0.429785281419754,0.4088466465473175,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9990000128746032,0.5231869220733643,0.3621753454208374,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8554739356040955,0.3233905136585235,0.3086428642272949,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.6642807722091675,0.1488654911518097,0.6824887990951538,285.0888671875,284.95001220703125,299.9772644042969,291.109619140625,297.76953125,296.9833984375,285.0854187011719,1.0,0.4556176364421844,0.3824237585067749,0.3824237585067749,1.0,1.0,-2.383845090866089,0.6252972483634949,1.7585477828979492,0.0849165469408035,1.0,1.0,0.0,101.2325668334961,64.0,34057.5546875,0.0,1182.0450439453125,1.0,281.5421447753906,283.7250671386719,294.0421447753906,296.2501220703125,293.1499938964844,293.1499938964844,281.25,31407.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855479717254639,1.0,0.0,0.0,3.734123468399048,3.734149694442749,9.304019954470276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.2919921875,0.0,1686.99365234375,1895.4371337890625,0.0,2340.092041015625,0.9353520274162292,1.0,0.0,3.0,1.0,0.0
18212040,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.7833936810493469,0.2459666579961776,0.2236584573984146,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.945511281490326,0.429785281419754,0.4088466465473175,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9990000128746032,0.5231869220733643,0.3621753454208374,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8554739356040955,0.3233905136585235,0.3086428642272949,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.6642807722091675,0.1488654911518097,0.6824887990951538,285.0888671875,284.95001220703125,299.9772644042969,291.109619140625,297.76953125,296.9833984375,285.0854187011719,1.0,0.4556176364421844,0.3824237585067749,0.3824237585067749,1.0,1.0,-2.383845090866089,0.6252972483634949,1.7585477828979492,0.0849165469408035,1.0,1.0,0.0,101.2325668334961,64.0,34057.5546875,0.0,1182.0450439453125,1.0,281.5421447753906,283.7250671386719,294.0421447753906,296.2501220703125,293.1499938964844,293.1499938964844,281.25,31407.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855479717254639,1.0,0.0,0.0,3.734123468399048,3.734149694442749,9.304019954470276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.2919921875,0.0,1686.99365234375,1895.4371337890625,0.0,2340.092041015625,0.9353520274162292,1.0,0.0,3.0,1.0,0.0
18212100,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.790554404258728,0.2447151839733123,0.2226223796606063,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9549247622489928,0.4277998805046081,0.4071009159088135,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.5225749015808105,0.3510493338108063,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8629940748214722,0.3218279182910919,0.3072296977043152,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6698538661003113,0.1478284895420074,0.6775701642036438,284.9140319824219,284.95001220703125,299.95440673828125,291.0947570800781,297.7635498046875,296.9837341308594,284.8984375,1.0,0.4489659965038299,0.383253663778305,0.383253663778305,1.0,1.0,-2.359572410583496,0.6187757849693298,1.7407965660095217,0.0837874636054039,0.9298765659332277,0.9298765659332277,0.0,96.5950927734375,64.0,34733.26953125,0.0,1135.84326171875,1.0,281.2955627441406,283.5166015625,294.1239013671875,296.4689636230469,293.1499938964844,293.1499938964844,281.25,33900.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934941649436951,1.0,0.0,0.0,3.7706515789031982,3.7706785202026367,9.486938097325036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.08642578125,0.0,1751.486572265625,1895.4371337890625,0.0,2412.09912109375,0.9442178606987,1.0,0.0,3.0,1.0,0.0
18212160,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.797475278377533,0.243083044886589,0.2211498618125915,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9638156294822692,0.4253844618797302,0.4048384726047516,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9990000128746032,0.5224944949150085,0.3399829268455505,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8705440163612366,0.3199168443679809,0.3054112792015075,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.6753975749015808,0.1466161012649536,0.6717512011528015,284.8534545898437,284.95001220703125,299.9321594238281,291.0804138183594,297.7561950683594,296.9821472167969,284.8529052734375,1.0,0.4419537782669067,0.3841527998447418,0.3841527998447418,1.0,1.0,-2.3326215744018555,0.6114463806152344,1.721175193786621,0.0824638828635215,0.8637352585792542,0.8637352585792542,0.0,92.02696990966795,67.0,34286.33203125,0.0,1087.8841552734375,1.0,281.2566223144531,283.4835205078125,294.1150817871094,296.4141845703125,293.1499938964844,293.1499938964844,281.54998779296875,38933.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977843880653381,1.0,0.0,0.0,3.678295612335205,3.678322553634644,9.02789565770945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.70166015625,0.0,1676.225341796875,1895.4371337890625,0.0,2451.185791015625,0.9273081421852112,1.0,0.0,3.0,1.0,0.0
18212220,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8041445016860962,0.2411394864320755,0.2190155386924743,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9720116257667542,0.4222677946090698,0.4014663398265838,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.524292528629303,0.3286180794239044,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8779239058494568,0.3173909783363342,0.3026718497276306,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6804285645484924,0.1449479162693023,0.6630321741104126,284.9966125488281,284.95001220703125,299.89794921875,291.0585021972656,297.74774169921875,296.9823608398437,284.9949645996094,1.0,0.4342300295829773,0.3855914175510406,0.3855914175510406,1.0,1.0,-2.2985727787017822,0.6028250455856323,1.6957478523254397,0.081174686551094,0.9535626173019408,0.9535626173019408,0.0,87.27201843261719,67.0,33051.703125,0.0,1032.714111328125,1.0,281.5347595214844,283.6557922363281,293.99658203125,296.1567687988281,293.1499938964844,293.1499938964844,281.54998779296875,33874.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838121652603149,1.0,0.0,0.0,3.724268913269043,3.7242956161499023,9.254977726413928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.25537109375,0.0,1693.7684326171875,1895.4371337890625,0.0,2324.43408203125,0.9356124401092528,1.0,0.0,3.0,1.0,0.0
18212280,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8055028915405273,0.2407127469778061,0.2186043113470077,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9735785126686096,0.4215522706508636,0.40076544880867,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.5248508453369141,0.3263859748840332,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.879387617111206,0.3168109655380249,0.3020935356616974,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.681390643119812,0.1445637047290802,0.6611514091491699,284.9901123046875,284.95001220703125,299.8896484375,291.05322265625,297.7461242675781,296.9827880859375,284.9876403808594,1.0,0.4326399564743042,0.3859510719776153,0.3859510719776153,1.0,1.0,-2.2915992736816406,0.6011888980865479,1.6904103755950928,0.0810602232813835,0.9549666047096252,0.9549666047096252,0.0,86.34728240966797,85.0,32969.04296875,0.0,1021.7870483398438,1.0,281.5431823730469,283.6498413085937,293.9950256347656,296.15875244140625,293.1499938964844,293.1499938964844,281.25,33834.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817868590354919,1.0,0.0,0.0,3.743086814880371,3.743113517761232,9.34874037739064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.4599609375,0.0,1716.6324462890625,1895.4371337890625,0.0,2306.1982421875,0.9393247961997986,1.0,0.0,3.0,1.0,0.0
18212340,296.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.7988606095314026,0.0,0.216291069984436,296.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.9662774801254272,0.0,0.3969345688819885,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.9990000128746032,0.0,0.3308353424072265,296.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.8723416328430176,0.0,0.2990215420722961,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.6747243404388428,0.0,0.6518352627754211,284.84521484375,294.1499938964844,299.8500061035156,291.0282592773437,297.7377624511719,296.9815368652344,284.8503723144531,0.0,0.0,0.3877493441104889,0.3877493441104889,1.0,1.0,-2.274663209915161,0.5991711616516113,1.6754920482635498,0.0825659558176994,0.0,0.0,0.0,87.27042388916016,60.0,33190.2890625,0.0,1007.7786865234376,0.0,281.2571716308594,283.5135498046875,294.0433349609375,296.2695007324219,293.1499938964844,293.1499938964844,278.1499938964844,43012.12890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5058722496032715,3.5058979988098145,8.201352557080099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1506.31005859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.7988606095314026,0.0,0.216291069984436,296.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.9662774801254272,0.0,0.3969345688819885,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.9990000128746032,0.0,0.3308353424072265,296.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.8723416328430176,0.0,0.2990215420722961,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.6747243404388428,0.0,0.6518352627754211,284.84521484375,294.1499938964844,299.8500061035156,291.0282592773437,297.7377624511719,296.9815368652344,284.8503723144531,0.0,0.0,0.3877493441104889,0.3877493441104889,1.0,1.0,-2.274663209915161,0.5991711616516113,1.6754920482635498,0.0825659558176994,0.0,0.0,0.0,87.27042388916016,60.0,33190.2890625,0.0,1007.7786865234376,0.0,281.2571716308594,283.5135498046875,294.0433349609375,296.2695007324219,293.1499938964844,293.1499938964844,278.1499938964844,43012.12890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5058722496032715,3.5058979988098145,8.201352557080099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1506.31005859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,0.0021032225340604,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134460449219,0.4435938000679016,0.0,0.0022148150019347,297.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36065673828125,0.4435938000679016,0.0,0.0016358598368242,297.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.31622314453125,0.4435938000679016,0.0,0.0022148033604025,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110656738281,0.0,0.0,0.0105058727785944,290.1518859863281,294.1499938964844,299.8294982910156,291.0170288085937,297.1260986328125,297.06512451171875,284.080322265625,0.0,0.0,0.3043282032012939,0.3043282032012939,1.0,1.0,-0.0224109645932912,0.0062476876191794,0.0161632765084505,-0.0449764765799045,0.0,0.0,0.0,-0.1247794404625892,60.0,1899.77734375,0.0,-3.424377428018488e-05,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,-1.0081566870212556e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.139964180994421e-13,-1.1401465980099418e-13,-3.431874650772654e-19,-8.016010598355106e-12,-8.015996720567298e-12,-1.3343258732899016e-17,0.0,0.0,-0.0,0.0,0.0,2.461235769097789e-23,1.427027617605601e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840209960937,0.0,0.0,0.0009042714373208,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0015902639133855,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20367431640625,0.0,0.0,0.0014557804679498,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787109375,0.0,0.0,0.0012207042891532,297.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925048828125,0.0,0.0,0.0029052484314888,289.8446350097656,294.1499938964844,299.8119506835937,291.0098571777344,297.53302001953125,297.6654663085937,283.520751953125,0.0,0.0,0.2326495945453643,0.2326495945453643,1.0,1.0,-0.0074699292890727,0.0026153789367526,0.0048545505851507,-0.0430635027587413,0.0,0.0,0.0,-0.0462166890501976,60.0,922.7046508789062,0.0,-6.40457938061445e-06,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0749003903399534e-25,-1.2668214971545585e-25,-1.3711886943245822e-28,-7.683379564563316e-20,-7.678207100795446e-20,-5.172334394682195e-23,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,0.0001254278176929,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8762512207031,0.0,0.0,0.0001324466866208,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,9.798540850169955e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838195800781,0.0,0.0,0.0001322351745329,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0006256101187318,290.7301025390625,294.1499938964844,299.7742004394531,291.0018005371094,295.3441467285156,296.2301940917969,283.4017333984375,0.0,0.0,0.0775498673319816,0.0775498673319816,1.0,1.0,0.043897371739149,-3.031703045053291e-06,-0.0438943430781364,-0.0412106029689312,0.0,0.0,0.0,0.2263016253709793,60.0,226.8047637939453,-0.0,-1.2178831809706028e-07,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9618178500547441e-44,-2.382207389352189e-44,-1.2611686178923354e-44,-1.0954130708808835e-20,-5.5931044963994725e-21,-5.361026212409363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,0.0001254278176929,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8762512207031,0.0,0.0,0.0001324466866208,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,9.798540850169955e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838195800781,0.0,0.0,0.0001322351745329,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0006256101187318,290.7301025390625,294.1499938964844,299.7742004394531,291.0018005371094,295.3441467285156,296.2301940917969,283.4017333984375,0.0,0.0,0.0775498673319816,0.0775498673319816,1.0,1.0,0.043897371739149,-3.031703045053291e-06,-0.0438943430781364,-0.0412106029689312,0.0,0.0,0.0,0.2263016253709793,60.0,226.8047637939453,-0.0,-1.2178831809706028e-07,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9618178500547441e-44,-2.382207389352189e-44,-1.2611686178923354e-44,-1.0954130708808835e-20,-5.5931044963994725e-21,-5.361026212409363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,0.0001036776884575,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550720214844,0.0,0.0,0.0001091891826945,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,8.065165457082912e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,0.0001091824742616,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,0.0005178578430786,290.6942443847656,294.1499938964844,299.7554016113281,291.0014038085937,295.3901672363281,297.37603759765625,283.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992552852258,3.352908350962025e-08,0.0010992217576131,-0.0464063547551631,0.0,0.0,0.0,-0.0137534663081169,60.0,99.95492553710938,0.0,-8.320895972246944e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1114920402722366e-20,-5.5609458306025554e-21,-5.55397457211981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87371826171875,0.0,0.0,0.0001035920722642,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,0.0001090880250558,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990783691406,0.0,0.0,8.057209197431803e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551330566406,0.0,0.0,0.0001090876830858,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,0.0005174580146558,290.6750183105469,294.1499938964844,299.7366943359375,291.0033569335937,295.4329528808594,298.16571044921875,283.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038145748898,1.804096783075693e-08,0.0011037965305149,-0.0461813434958457,0.0,0.0,0.0,-0.0137382922694087,60.0,43.52712631225586,0.0,-8.307138443797157e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1120052315253176e-20,-5.559918721082184e-21,-5.560133594170992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572082519531,0.0,0.0,0.000103450664028,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312072753906,0.0,0.0,0.0001089394281734,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,8.046248694881797e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388977050781,0.0,0.0,0.0001089389043045,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.000516750907991,290.6358642578125,294.1499938964844,299.6994323730469,291.0138854980469,295.5165710449219,299.02008056640625,283.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827522569291432e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,16.338695526123047,0.0,-8.284462893470845e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559949417237728e-21,-5.5599473977538105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
