time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212880,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572082519531,0.0,0.0,0.000103450664028,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312072753906,0.0,0.0,0.0001089394281734,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,8.046248694881797e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388977050781,0.0,0.0,0.0001089389043045,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.000516750907991,290.6358642578125,294.1499938964844,299.6994323730469,291.0138854980469,295.5165710449219,299.02008056640625,283.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827522569291432e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,16.338695526123047,0.0,-8.284462893470845e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559949417237728e-21,-5.5599473977538105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,0.0001033082007779,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,0.0001087893906515,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,8.035165956243873e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,0.0001087888740585,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255920410156,0.0,0.0,0.000516039377544,290.5958251953125,294.1499938964844,299.6623840332031,291.0325927734375,295.59771728515625,299.3803405761719,283.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.0452554561197757,0.0,0.0,0.0,-0.0135626159608364,60.0,12.817801475524902,0.0,-8.261650208396534e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119898026681887e-20,-5.5599490133409444e-21,-5.5599490133409444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,0.0001033082007779,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,0.0001087893906515,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,8.035165956243873e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,0.0001087888740585,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255920410156,0.0,0.0,0.000516039377544,290.5958251953125,294.1499938964844,299.6623840332031,291.0325927734375,295.59771728515625,299.3803405761719,283.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.0452554561197757,0.0,0.0,0.0,-0.0135626159608364,60.0,12.817801475524902,0.0,-8.261650208396534e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119898026681887e-20,-5.5599490133409444e-21,-5.5599490133409444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213806152344,0.0,0.0,0.000103164849861,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0001086384290829,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,8.024015551200137e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035583496094,0.0,0.0,0.0001086379197658,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,0.0005153234233148,290.554931640625,294.1499938964844,299.6255187988281,291.05877685546875,295.6764221191406,299.5210876464844,283.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.340250968933104,0.0,-8.238728099740913e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.5599490133409444e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213806152344,0.0,0.0,0.000103164849861,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0001086384290829,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,8.024015551200137e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035583496094,0.0,0.0,0.0001086379197658,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,0.0005153234233148,290.554931640625,294.1499938964844,299.6255187988281,291.05877685546875,295.6764221191406,299.5210876464844,283.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.340250968933104,0.0,-8.238728099740913e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.5599490133409444e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,0.0001030203347909,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,0.0001084862306015,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.826171875,0.0,0.0,8.012774196686223e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,0.0001084857285604,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78839111328125,0.0,0.0,0.0005146015901118,290.5133361816406,294.1499938964844,299.5888366699219,291.0917358398437,295.75274658203125,299.5653686523437,283.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.20321559906006,0.0,-8.215651092768894e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,0.0001030203347909,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,0.0001084862306015,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.826171875,0.0,0.0,8.012774196686223e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,0.0001084857285604,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78839111328125,0.0,0.0,0.0005146015901118,290.5133361816406,294.1499938964844,299.5888366699219,291.0917358398437,295.75274658203125,299.5653686523437,283.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.20321559906006,0.0,-8.215651092768894e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.792236328125,0.0,0.0,0.0001029475461109,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,0.0001084095711121,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160705566406,0.0,0.0,8.007112774066627e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,0.000108409076347,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,0.0005142380832694,290.49224853515625,294.1499938964844,299.570556640625,291.11053466796875,295.7900085449219,299.5687561035156,283.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969436261802,1.720029629836972e-08,0.0010969263967126,-0.0440807305276393,0.0,0.0,0.0,-0.0133397262543439,60.0,12.154830932617188,0.0,-8.204040824466574e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821350097656,0.0,0.0,0.0001028743863571,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0001083325332729,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,8.001421520020813e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,0.0001083320385077,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.0005138727137818,290.47100830078125,294.1499938964844,299.55230712890625,291.1307373046875,295.82666015625,299.56549072265625,283.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.7109096361878073e-08,0.001096146646887,-0.043842427432537,0.0,0.0,0.0,-0.0132945151999592,60.0,12.109220504760742,0.0,-8.19237939708728e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,0.0001027446851367,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73956298828125,0.0,0.0,0.0001081959344446,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,7.991332677192986e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.0001081954469555,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,0.0005132248625159,290.4332580566406,294.1499938964844,299.5202941894531,291.1695251464844,295.889892578125,299.5499572753906,283.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.031810760498049,0.0,-8.171725340844206e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613525390625,0.0,0.0,0.0001027269026963,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,0.0001081772061297,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846984863281,0.0,0.0,7.98994951765053e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,0.0001081767186406,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479553222656,0.0,0.0,0.0005131360376253,290.4280700683594,294.1499938964844,299.51593017578125,291.17510986328125,295.8984069824219,299.5472106933594,283.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,12.021416664123535,0.0,-8.168895249127672e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,0.0001025777892209,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.0001080201691365,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,7.97835091361776e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229919433594,0.0,0.0,0.0001080196961993,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266540527344,0.0,0.0,0.0005123912706039,290.3846130371094,294.1499938964844,299.47967529296875,291.22412109375,295.968017578125,299.5198974609375,283.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.936091423034668,0.0,-8.145187990749039e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,0.0001025777892209,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.0001080201691365,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,7.97835091361776e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229919433594,0.0,0.0,0.0001080196961993,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266540527344,0.0,0.0,0.0005123912706039,290.3846130371094,294.1499938964844,299.47967529296875,291.22412109375,295.968017578125,299.5198974609375,283.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.936091423034668,0.0,-8.145187990749039e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177734375,0.0,0.0,0.0001024271550704,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,0.0001078615387086,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,7.966633711475879e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0001078610657714,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047119140625,0.0,0.0,0.0005116389365866,290.34063720703125,294.1499938964844,299.44354248046875,291.277099609375,296.0355224609375,299.4881896972656,283.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.852657318115234,0.0,-8.12127325389156e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177734375,0.0,0.0,0.0001024271550704,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,0.0001078615387086,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,7.966633711475879e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0001078610657714,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047119140625,0.0,0.0,0.0005116389365866,290.34063720703125,294.1499938964844,299.44354248046875,291.277099609375,296.0355224609375,299.4881896972656,283.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.852657318115234,0.0,-8.12127325389156e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949768066406,0.0,0.0,0.0001022752330754,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,0.0001077015404007,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,7.954816101118922e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785583496094,0.0,0.0,0.0001077010747394,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.000510880141519,290.29620361328125,294.1499938964844,299.4074401855469,291.3333435058594,296.1007995605469,299.4544372558594,283.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.7711820602417,0.0,-8.09718940786297e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949768066406,0.0,0.0,0.0001022752330754,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,0.0001077015404007,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,7.954816101118922e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785583496094,0.0,0.0,0.0001077010747394,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.000510880141519,290.29620361328125,294.1499938964844,299.4074401855469,291.3333435058594,296.1007995605469,299.4544372558594,283.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.7711820602417,0.0,-8.09718940786297e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.0,0.0,0.0001021988646243,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,0.0001076211119652,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055969238281,0.0,0.0,7.948876009322703e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,0.0001076206535799,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705627441406,0.0,0.0,0.000510498706717,290.2738037109375,294.1499938964844,299.3894348144531,291.36248779296875,296.1325988769531,299.4371643066406,283.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699663859199e-08,0.0010889465920627,-0.041641678661108,0.0,0.0,0.0,-0.0128770526498556,60.0,11.731224060058594,0.0,-8.085097391585806e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,0.00010212235793,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,0.0001075405452866,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936950683594,0.0,0.0,7.942925003590062e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553955078125,0.0,0.0,0.0001075400869012,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,0.0005101165734231,290.2513427734375,294.1499938964844,299.3714294433594,291.3921813964844,296.1639404296875,299.4197998046875,283.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162759259827e-08,0.0010881311027333,-0.0413924008607864,0.0,0.0,0.0,-0.0128297749906778,60.0,11.691669464111328,0.0,-8.07299187499666e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,0.0001019690243992,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,0.0001073790626833,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,7.930997526273131e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,0.0001073786115739,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0005093507352285,290.2061462402344,294.1499938964844,299.3354797363281,291.45294189453125,296.2252197265625,299.3847961425781,283.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.61392307281494,0.0,-8.04875739390809e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,0.0001019690243992,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,0.0001073790626833,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,7.930997526273131e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,0.0001073786115739,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0005093507352285,290.2061462402344,294.1499938964844,299.3354797363281,291.45294189453125,296.2252197265625,299.3847961425781,283.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.61392307281494,0.0,-8.04875739390809e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,0.0001018158072838,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,0.0001072177037713,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,7.919079507701099e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,0.0001072172599378,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61090087890625,0.0,0.0,0.0005085854791104,290.1606750488281,294.1499938964844,299.2995300292969,291.5149841308594,296.2845153808594,299.3496398925781,283.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,12.596481323242188,0.0,-8.02457833515291e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,0.0001018158072838,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,0.0001072177037713,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,7.919079507701099e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,0.0001072172599378,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61090087890625,0.0,0.0,0.0005085854791104,290.1606750488281,294.1499938964844,299.2995300292969,291.5149841308594,296.2845153808594,299.3496398925781,283.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,12.596481323242188,0.0,-8.02457833515291e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,0.0001016633759718,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,0.0001070571815944,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195678710937,0.0,0.0,7.907222607173026e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,0.0001070567450369,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0005078241229057,290.1148986816406,294.1499938964844,299.2635803222656,291.5776672363281,296.3419494628906,299.3143920898437,283.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461453571915,60.0,20.620399475097656,0.0,-8.000560569598748e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,0.0001016633759718,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,0.0001070571815944,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195678710937,0.0,0.0,7.907222607173026e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,0.0001070567450369,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0005078241229057,290.1148986816406,294.1499938964844,299.2635803222656,291.5776672363281,296.3419494628906,299.3143920898437,283.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461453571915,60.0,20.620399475097656,0.0,-8.000560569598748e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.000101524121419,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,0.0001069105273927,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,7.896390889072791e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,0.0001069100981112,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,0.0005071285995654,290.0688781738281,294.1499938964844,299.2276306152344,291.64031982421875,296.3974609375,299.27911376953125,283.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081770285964,1.5425907662347527e-08,0.0010817549191415,-0.0394429787993431,0.0,0.0,0.0,-0.012460091151297,60.0,16.44827651977539,0.0,-7.978648852713378e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.000101524121419,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,0.0001069105273927,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,7.896390889072791e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,0.0001069100981112,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,0.0005071285995654,290.0688781738281,294.1499938964844,299.2276306152344,291.64031982421875,296.3974609375,299.27911376953125,283.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081770285964,1.5425907662347527e-08,0.0010817549191415,-0.0394429787993431,0.0,0.0,0.0,-0.012460091151297,60.0,16.44827651977539,0.0,-7.978648852713378e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,0.0001014691733871,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,0.0001068526544258,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809326171875,0.0,0.0,7.892116263974458e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448913574219,0.0,0.0,0.0001068522324203,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,0.0005068541504442,290.0458068847656,294.1499938964844,299.2096252441406,291.6714782714844,296.4245300292969,299.2614440917969,283.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811844840645,1.5357402460836056e-08,0.001081169117242,-0.0392638742923736,0.0,0.0,0.0,-0.0124261304736137,60.0,14.969276428222656,0.0,-7.970010074132007e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.000101420788269,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,0.0001068017008947,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678405761719,0.0,0.0,7.888353138696402e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,0.0001068012788891,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,0.0005066125304438,290.0226745605469,294.1499938964844,299.191650390625,291.702392578125,296.4511108398437,299.2437438964844,284.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806685313582,1.5297079158926863e-08,0.001080653280951,-0.0391061566770076,0.0,0.0,0.0,-0.0123962247744202,60.0,15.263839721679688,0.0,-7.962406556316638e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,0.0001013377841445,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,0.0001067142875399,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424194335937,0.0,0.0,7.881896453909576e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.507080078125,0.0,0.0,0.0001067138728103,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,0.0005061979754827,289.9781494140625,294.1499938964844,299.15704345703125,291.76080322265625,296.50103759765625,299.2096862792969,284.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797835420817,1.5193590385820244e-08,0.0010797684080898,-0.0388355739414691,0.0,0.0,0.0,-0.0123449219390749,60.0,15.441861152648926,0.0,-7.949370939286382e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209655761719,0.0,0.0,0.0001013344663078,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997863769531,0.0,0.0,0.0001067107878043,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413513183594,0.0,0.0,7.881638157414272e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50604248046875,0.0,0.0,0.0001067103730747,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.0005061813862994,289.9762878417969,294.1499938964844,299.15557861328125,291.76318359375,296.5030822753906,299.2082824707031,284.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.5189449698027602e-08,0.001079733017832,-0.0388247445225715,0.0,0.0,0.0,-0.0123428683727979,60.0,15.443902015686035,0.0,-7.948849400918334e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944152832031,0.0,0.0,0.0001012486318359,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734802246094,0.0,0.0,0.0001066203913069,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,7.874961011111736e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47967529296875,0.0,0.0,0.0001066199838533,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,0.0005057526868768,289.92974853515625,294.1499938964844,299.1194763183594,291.8221740722656,296.5533752441406,299.17266845703125,284.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082431303881094e-08,0.0010788179934024,-0.0385449267923831,0.0,0.0,0.0,-0.0122898155823349,60.0,15.440105438232422,0.0,-7.935381063362001e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944152832031,0.0,0.0,0.0001012486318359,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734802246094,0.0,0.0,0.0001066203913069,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,7.874961011111736e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47967529296875,0.0,0.0,0.0001066199838533,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,0.0005057526868768,289.92974853515625,294.1499938964844,299.1194763183594,291.8221740722656,296.5533752441406,299.17266845703125,284.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082431303881094e-08,0.0010788179934024,-0.0385449267923831,0.0,0.0,0.0,-0.0122898155823349,60.0,15.440105438232422,0.0,-7.935381063362001e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0001011505228234,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0001065170654328,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,7.867329259170219e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529113769531,0.0,0.0,0.0001065166579792,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0005052626947872,289.883056640625,294.1499938964844,299.083251953125,291.8786926269531,296.60186767578125,299.13702392578125,284.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.038225095719099,0.0,0.0,0.0,-0.0122291781008243,60.0,15.401488304138184,0.0,-7.920001365846474e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0001011505228234,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0001065170654328,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,7.867329259170219e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529113769531,0.0,0.0,0.0001065166579792,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0005052626947872,289.883056640625,294.1499938964844,299.083251953125,291.8786926269531,296.60186767578125,299.13702392578125,284.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.038225095719099,0.0,0.0,0.0,-0.0122291781008243,60.0,15.401488304138184,0.0,-7.920001365846474e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0001010344058158,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,0.0001063947784132,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4597473144531,0.0,0.0,7.858296885387972e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42584228515625,0.0,0.0,0.0001063943782355,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,0.0005046827136538,289.8363037109375,294.1499938964844,299.04693603515625,291.9322204589844,296.6487731933594,299.101318359375,284.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765492916107,1.4815361382147785e-08,0.0010765345068648,-0.0378465875983238,0.0,0.0,0.0,-0.0121574187651276,60.0,15.357502937316896,0.0,-7.90181928778111e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0001010344058158,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,0.0001063947784132,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4597473144531,0.0,0.0,7.858296885387972e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42584228515625,0.0,0.0,0.0001063943782355,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,0.0005046827136538,289.8363037109375,294.1499938964844,299.04693603515625,291.9322204589844,296.6487731933594,299.101318359375,284.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765492916107,1.4815361382147785e-08,0.0010765345068648,-0.0378465875983238,0.0,0.0,0.0,-0.0121574187651276,60.0,15.357502937316896,0.0,-7.90181928778111e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264221191406,0.0,0.0,0.0001009694096865,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062194824219,0.0,0.0,0.0001063263334799,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44586181640625,0.0,0.0,7.853240822441876e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,0.0001063259333022,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,0.0005043580895289,289.8129272460937,294.1499938964844,299.0287170410156,291.9576721191406,296.67156982421875,299.0834350585937,284.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758566204458,1.4734346187594838e-08,0.0010758418356999,-0.0376347377896308,0.0,0.0,0.0,-0.0121172564104199,60.0,15.3347806930542,0.0,-7.891652842317853e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,0.00010090048454,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925170898437,0.0,0.0,0.0001062537412508,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,7.847879896871746e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,0.0001062533483491,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015197753906,0.0,0.0,0.0005040138494223,289.7895202636719,294.1499938964844,299.010498046875,291.982177734375,296.6939697265625,299.0655517578125,284.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648428248165146e-08,0.0010751072550192,-0.03741005808115,0.0,0.0,0.0,-0.0120746633037924,60.0,15.311683654785156,0.0,-7.880877461730051e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
