time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215220,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,0.0001007536557153,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,0.0001060991125996,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,7.836458826204762e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37078857421875,0.0,0.0,0.0001060987269738,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738098144531,0.0,0.0,0.0005032804911024,289.7427062988281,294.1499938964844,298.973876953125,292.0279541015625,296.73748779296875,299.0297546386719,284.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.264142990112305,0.0,-7.85795037927528e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,0.0001007536557153,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,0.0001060991125996,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,7.836458826204762e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37078857421875,0.0,0.0,0.0001060987269738,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738098144531,0.0,0.0,0.0005032804911024,289.7427062988281,294.1499938964844,298.973876953125,292.0279541015625,296.73748779296875,299.0297546386719,284.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.264142990112305,0.0,-7.85795037927528e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3566589355469,0.0,0.0,0.0001006013844744,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,0.0001059387577697,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,7.824614294804633e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428649902344,0.0,0.0,0.000105938372144,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,0.0005025199498049,289.6958923339844,294.1499938964844,298.9371032714844,292.0690002441406,296.77960205078125,298.993896484375,284.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.214224815368652,0.0,-7.834209014845328e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3566589355469,0.0,0.0,0.0001006013844744,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,0.0001059387577697,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,7.824614294804633e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428649902344,0.0,0.0,0.000105938372144,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,0.0005025199498049,289.6958923339844,294.1499938964844,298.9371032714844,292.0690002441406,296.77960205078125,298.993896484375,284.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.214224815368652,0.0,-7.834209014845328e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283386230469,0.0,0.0,0.0001004521327558,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090515136719,0.0,0.0,0.0001057815752574,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468933105469,0.0,0.0,7.813004776835442e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147277832031,0.0,0.0,0.0001057811969076,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,0.000501774426084,289.64910888671875,294.1499938964844,298.900146484375,292.10479736328125,296.8201599121094,298.9579467773437,284.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089585498311408e-08,0.0010703288717195,-0.0359485372900962,0.0,0.0,0.0,-0.0117976227775216,60.0,15.161096572875977,0.0,-7.810972846300501e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283386230469,0.0,0.0,0.0001004521327558,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090515136719,0.0,0.0,0.0001057815752574,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468933105469,0.0,0.0,7.813004776835442e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147277832031,0.0,0.0,0.0001057811969076,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,0.000501774426084,289.64910888671875,294.1499938964844,298.900146484375,292.10479736328125,296.8201599121094,298.9579467773437,284.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089585498311408e-08,0.0010703288717195,-0.0359485372900962,0.0,0.0,0.0,-0.0117976227775216,60.0,15.161096572875977,0.0,-7.810972846300501e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,0.0001003140714601,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28076171875,0.0,0.0,0.0001056361797964,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.318115234375,0.0,0.0,7.802266190992668e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.286376953125,0.0,0.0,0.0001056358159985,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.289306640625,0.0,0.0,0.0005010848981328,289.6024169921875,294.1499938964844,298.86297607421875,292.134765625,296.859130859375,298.9218139648437,284.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688713518902,1.3917501817672928e-08,0.0010688574984669,-0.0354984477162361,0.0,0.0,0.0,-0.0117123136296868,60.0,15.104695320129396,0.0,-7.789509481881397e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,0.0001003140714601,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28076171875,0.0,0.0,0.0001056361797964,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.318115234375,0.0,0.0,7.802266190992668e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.286376953125,0.0,0.0,0.0001056358159985,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.289306640625,0.0,0.0,0.0005010848981328,289.6024169921875,294.1499938964844,298.86297607421875,292.134765625,296.859130859375,298.9218139648437,284.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688713518902,1.3917501817672928e-08,0.0010688574984669,-0.0354984477162361,0.0,0.0,0.0,-0.0117123136296868,60.0,15.104695320129396,0.0,-7.789509481881397e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854309082031,0.0,0.0,0.0001002512508421,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665405273437,0.0,0.0,0.0001055700267897,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,7.797379657858983e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721252441406,0.0,0.0,0.0001055696629919,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.0005007711588405,289.5791015625,294.1499938964844,298.84429931640625,292.1473999023437,296.8779296875,298.9036560058594,284.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839200896370585e-08,0.0010681879939511,-0.0352936424314975,0.0,0.0,0.0,-0.0116734970360994,60.0,15.075140953063965,0.0,-7.779753019576675e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,0.0001001937052933,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25225830078125,0.0,0.0,0.0001055094180628,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890930175781,0.0,0.0,7.792903488734737e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,0.0001055090542649,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,0.0005004836712032,289.5557861328125,294.1499938964844,298.8255615234375,292.15838623046875,296.89630126953125,298.88543701171875,284.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675883386284,1.3767462725411406e-08,0.0010675744852051,-0.035105999559164,0.0,0.0,0.0,-0.0116379335522651,60.0,15.044805526733398,0.0,-7.770820076302698e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420654296875,0.0,0.0,0.000100098310213,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235412597656,0.0,0.0,0.000105408966192,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,7.785483467159793e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22900390625,0.0,0.0,0.0001054086023941,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318420410156,0.0,0.0,0.0005000072414986,289.50927734375,294.1499938964844,298.78790283203125,292.1750793457031,296.9319763183594,298.8487854003906,284.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665713343769,1.3648548957689854e-08,0.0010665577137842,-0.0347949527204036,0.0,0.0,0.0,-0.0115789826959371,60.0,14.980663299560549,0.0,-7.75602373437323e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420654296875,0.0,0.0,0.000100098310213,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235412597656,0.0,0.0,0.000105408966192,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,7.785483467159793e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22900390625,0.0,0.0,0.0001054086023941,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318420410156,0.0,0.0,0.0005000072414986,289.50927734375,294.1499938964844,298.78790283203125,292.1750793457031,296.9319763183594,298.8487854003906,284.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665713343769,1.3648548957689854e-08,0.0010665577137842,-0.0347949527204036,0.0,0.0,0.0,-0.0115789826959371,60.0,14.980663299560549,0.0,-7.75602373437323e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129821777344,0.0,0.0,0.0001000263509922,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946716308594,0.0,0.0,0.0001053331725415,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305603027344,0.0,0.0,7.77988534537144e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000732421875,0.0,0.0,0.0001053328160196,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,0.0004996478674001,289.4628295898437,294.1499938964844,298.75,292.1843566894531,296.9663391113281,298.8118591308594,284.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658036917448,1.3558824285553328e-08,0.0010657901875674,-0.0345602482557296,0.0,0.0,0.0,-0.0115345008671283,60.0,14.912237167358398,0.0,-7.744868213421796e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129821777344,0.0,0.0,0.0001000263509922,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946716308594,0.0,0.0,0.0001053331725415,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305603027344,0.0,0.0,7.77988534537144e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000732421875,0.0,0.0,0.0001053328160196,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,0.0004996478674001,289.4628295898437,294.1499938964844,298.75,292.1843566894531,296.9663391113281,298.8118591308594,284.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658036917448,1.3558824285553328e-08,0.0010657901875674,-0.0345602482557296,0.0,0.0,0.0,-0.0115345008671283,60.0,14.912237167358398,0.0,-7.744868213421796e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,9.99722906271927e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656494140625,0.0,0.0,0.0001052762381732,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010498046875,0.0,0.0,7.775679841870442e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,0.0001052758889272,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,0.0004993779002688,289.41650390625,294.1499938964844,298.7117614746094,292.1893615722656,296.9992980957031,298.7745666503906,284.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652274359017,1.3491411543498089e-08,0.0010652139317244,-0.0343839041888713,0.0,0.0,0.0,-0.0115010822191834,60.0,14.839803695678713,0.0,-7.736492335652656e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,9.99722906271927e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656494140625,0.0,0.0,0.0001052762381732,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010498046875,0.0,0.0,7.775679841870442e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,0.0001052758889272,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,0.0004993779002688,289.41650390625,294.1499938964844,298.7117614746094,292.1893615722656,296.9992980957031,298.7745666503906,284.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652274359017,1.3491411543498089e-08,0.0010652139317244,-0.0343839041888713,0.0,0.0,0.0,-0.0115010822191834,60.0,14.839803695678713,0.0,-7.736492335652656e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,9.992297418648376e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1364440917969,0.0,0.0,0.0001052243023877,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17138671875,0.0,0.0,7.771843957016245e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417236328125,0.0,0.0,0.0001052239531418,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,0.0004991316236555,289.37030029296875,294.1499938964844,298.67315673828125,292.19366455078125,297.03076171875,298.7368469238281,284.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647014714777,1.3429909628825952e-08,0.0010646880837157,-0.0342230200767517,0.0,0.0,0.0,-0.0114705935120582,60.0,14.768048286437988,0.0,-7.728854711785972e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,9.992297418648376e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1364440917969,0.0,0.0,0.0001052243023877,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17138671875,0.0,0.0,7.771843957016245e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417236328125,0.0,0.0,0.0001052239531418,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,0.0004991316236555,289.37030029296875,294.1499938964844,298.67315673828125,292.19366455078125,297.03076171875,298.7368469238281,284.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647014714777,1.3429909628825952e-08,0.0010646880837157,-0.0342230200767517,0.0,0.0,0.0,-0.0114705935120582,60.0,14.768048286437988,0.0,-7.728854711785972e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394958496094,0.0,0.0,9.989996760850772e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,0.0001052000661729,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.156494140625,0.0,0.0,7.770054071443155e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,0.0001051997242029,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297302246094,0.0,0.0,0.0004990167217329,289.3472595214844,294.1499938964844,298.6537475585937,292.195556640625,297.0459289550781,298.7178649902344,284.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644561843946,1.3401214360442282e-08,0.0010644427966326,-0.0341479554772377,0.0,0.0,0.0,-0.0114563684910535,60.0,14.73305320739746,0.0,-7.725292761051605e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12469482421875,0.0,0.0,9.98780524241738e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,0.0001051769868354,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416015625,0.0,0.0,7.768348586978391e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123046875,0.0,0.0,0.0001051766448654,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.114990234375,0.0,0.0,0.0004989072331227,289.3242492675781,294.1499938964844,298.6342468261719,292.1972961425781,297.06072998046875,298.6987609863281,284.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.337387978139759e-08,0.0010642090346664,-0.0340764485299587,0.0,0.0,0.0,-0.0114428177475929,60.0,14.698708534240724,0.0,-7.721899919488352e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950012207031,0.0,0.0,9.983729978557676e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776672363281,0.0,0.0,0.0001051340586855,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116943359375,0.0,0.0,7.765178452245891e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827941894531,0.0,0.0,0.0001051337239914,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08544921875,0.0,0.0,0.0004987037391401,289.2783203125,294.1499938964844,298.5950012207031,292.2002258300781,297.0894775390625,298.6603698730469,284.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.631750106811523,0.0,-7.715593142165744e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950012207031,0.0,0.0,9.983729978557676e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776672363281,0.0,0.0,0.0001051340586855,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116943359375,0.0,0.0,7.765178452245891e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827941894531,0.0,0.0,0.0001051337239914,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08544921875,0.0,0.0,0.0004987037391401,289.2783203125,294.1499938964844,298.5950012207031,292.2002258300781,297.0894775390625,298.6603698730469,284.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.631750106811523,0.0,-7.715593142165744e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,9.98008908936754e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.048095703125,0.0,0.0,0.0001050957143888,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,7.76234592194669e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,0.0001050953869707,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,0.0004985219566151,289.2325744628906,294.1499938964844,298.5555114746094,292.2025146484375,297.1169128417969,298.6216735839844,284.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.567255020141602,0.0,-7.709960669899375e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,9.98008908936754e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.048095703125,0.0,0.0,0.0001050957143888,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,7.76234592194669e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,0.0001050953869707,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,0.0004985219566151,289.2325744628906,294.1499938964844,298.5555114746094,292.2025146484375,297.1169128417969,298.6216735839844,284.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.567255020141602,0.0,-7.709960669899375e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03533935546875,0.0,0.0,9.97686292976141e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184631347656,0.0,0.0,0.0001050617283908,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516052246094,0.0,0.0,7.759835716569796e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.0001050614009727,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,0.0004983608378097,289.18701171875,294.1499938964844,298.5157470703125,292.20416259765625,297.1430358886719,298.5826416015625,284.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.505109786987305,0.0,-7.704969817723396e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03533935546875,0.0,0.0,9.97686292976141e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184631347656,0.0,0.0,0.0001050617283908,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516052246094,0.0,0.0,7.759835716569796e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.0001050614009727,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,0.0004983608378097,289.18701171875,294.1499938964844,298.5157470703125,292.20416259765625,297.1430358886719,298.5826416015625,284.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.505109786987305,0.0,-7.704969817723396e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054016113281,0.0,0.0,9.974039858207108e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887084960937,0.0,0.0,0.000105031998828,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,7.757639104966074e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99365234375,0.0,0.0,0.0001050316786859,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,0.000498219858855,289.1416015625,294.1499938964844,298.4757385253906,292.2052001953125,297.1679382324219,298.5433044433594,284.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202154924840672e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576855510473,60.0,14.445176124572754,0.0,-7.700604243154886e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054016113281,0.0,0.0,9.974039858207108e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887084960937,0.0,0.0,0.000105031998828,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,7.757639104966074e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99365234375,0.0,0.0,0.0001050316786859,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,0.000498219858855,289.1416015625,294.1499938964844,298.4757385253906,292.2052001953125,297.1679382324219,298.5433044433594,284.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202154924840672e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576855510473,60.0,14.445176124572754,0.0,-7.700604243154886e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903869628906,0.0,0.0,9.972816769732162e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97381591796875,0.0,0.0,0.0001050191131071,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063171386719,0.0,0.0,7.756687409710139e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97869873046875,0.0,0.0,0.0001050187929649,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,0.0004981587990187,289.1190185546875,294.1499938964844,298.4556884765625,292.2055053710937,297.1797790527344,298.5235290527344,284.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186887137806025e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,14.41620922088623,0.0,-7.698712067849557e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,9.971669351216406e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,0.0001050070277415,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911804199219,0.0,0.0,7.75579537730664e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637756347656,0.0,0.0,0.0001050067075993,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662780761719,0.0,0.0,0.0004981015226803,289.0964660644531,294.1499938964844,298.435546875,292.20562744140625,297.1912841796875,298.5036926269531,284.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256970168046e-08,0.0010624878341332,-0.0335498116910457,0.0,0.0,0.0,-0.0113430200144648,60.0,14.387755393981934,0.0,-7.696937842638364e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,9.969559323508292e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290466308594,0.0,0.0,0.0001049848069669,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608764648437,0.0,0.0,7.754153193673119e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,0.0001049844868248,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363098144531,0.0,0.0,0.0004979961668141,289.0514831542969,294.1499938964844,298.3951721191406,292.2054748535156,297.2137145996094,298.4638671875,284.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.331830978393556,0.0,-7.693675030395752e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,9.969559323508292e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290466308594,0.0,0.0,0.0001049848069669,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608764648437,0.0,0.0,7.754153193673119e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,0.0001049844868248,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363098144531,0.0,0.0,0.0004979961668141,289.0514831542969,294.1499938964844,298.3951721191406,292.2054748535156,297.2137145996094,298.4638671875,284.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.331830978393556,0.0,-7.693675030395752e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151306152344,0.0,0.0,9.967895312001927e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89910888671875,0.0,0.0,0.0001049672719091,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305419921875,0.0,0.0,7.752858073217794e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9038391113281,0.0,0.0,0.0001049669590429,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90631103515625,0.0,0.0,0.0004979131044819,289.0067138671875,294.1499938964844,298.3546447753906,292.2047424316406,297.2348937988281,298.423828125,284.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620845714583,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.277711868286133,0.0,-7.691100023521359e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151306152344,0.0,0.0,9.967895312001927e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89910888671875,0.0,0.0,0.0001049672719091,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305419921875,0.0,0.0,7.752858073217794e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9038391113281,0.0,0.0,0.0001049669590429,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90631103515625,0.0,0.0,0.0004979131044819,289.0067138671875,294.1499938964844,298.3546447753906,292.2047424316406,297.2348937988281,298.423828125,284.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620845714583,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.277711868286133,0.0,-7.691100023521359e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,9.966589277610184e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,0.0001049535130732,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001770019531,0.0,0.0,7.751841621939093e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,0.000104953207483,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,0.0004978479119017,288.9621887207031,294.1499938964844,298.3139953613281,292.2034606933594,297.2548522949219,298.38360595703125,284.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109126228982861e-08,0.0010619451059028,-0.033383835107088,0.0,0.0,0.0,-0.0113115673884749,60.0,14.225311279296877,0.0,-7.689079239980856e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,9.966589277610184e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,0.0001049535130732,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001770019531,0.0,0.0,7.751841621939093e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,0.000104953207483,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,0.0004978479119017,288.9621887207031,294.1499938964844,298.3139953613281,292.2034606933594,297.2548522949219,298.38360595703125,284.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109126228982861e-08,0.0010619451059028,-0.033383835107088,0.0,0.0,0.0,-0.0113115673884749,60.0,14.225311279296877,0.0,-7.689079239980856e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85479736328125,0.0,0.0,9.965627396013588e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83917236328125,0.0,0.0,0.0001049433703883,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697814941406,0.0,0.0,7.751092925900593e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,0.000104943072074,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461608886719,0.0,0.0,0.0004977998905815,288.9179077148437,294.1499938964844,298.2732238769531,292.20166015625,297.2735900878906,298.3432006835937,284.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097086082325404e-08,0.0010618421947583,-0.0333523377776145,0.0,0.0,0.0,-0.0113055985420942,60.0,14.174478530883787,0.0,-7.687588521321231e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85479736328125,0.0,0.0,9.965627396013588e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83917236328125,0.0,0.0,0.0001049433703883,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697814941406,0.0,0.0,7.751092925900593e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,0.000104943072074,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461608886719,0.0,0.0,0.0004977998905815,288.9179077148437,294.1499938964844,298.2732238769531,292.20166015625,297.2735900878906,298.3432006835937,284.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097086082325404e-08,0.0010618421947583,-0.0333523377776145,0.0,0.0,0.0,-0.0113055985420942,60.0,14.174478530883787,0.0,-7.687588521321231e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396911621094,0.0,0.0,9.965310164261608e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241882324219,0.0,0.0,0.0001049400307238,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,7.750846270937473e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287658691406,0.0,0.0,0.0001049397324095,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83111572265625,0.0,0.0,0.0004977841163054,288.8959045410156,294.1499938964844,298.2528076171875,292.2005615234375,297.28240966796875,298.3229064941406,284.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093116812967764e-08,0.001061808434315,-0.0333419516682624,0.0,0.0,0.0,-0.0113036315888166,60.0,14.149776458740234,0.0,-7.687096825748085e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
