time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217560,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,9.965051867766306e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8091735839844,0.0,0.0,0.0001049373095156,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8393859863281,0.0,0.0,7.75064472691156e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.813720703125,0.0,0.0,0.0001049370112014,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160705566406,0.0,0.0,0.0004977712524123,288.8739318847656,294.1499938964844,298.2323913574219,292.1993103027344,297.2909240722656,298.3026123046875,284.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089876738092698e-08,0.001061780960299,-0.0333334766328334,0.0,0.0,0.0,-0.011302025988698,60.0,14.125393867492676,0.0,-7.686696079645118e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943725585937,0.0,0.0,9.964688797481358e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,0.0001049334750859,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089904785156,0.0,0.0,7.750361692160368e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836608886719,0.0,0.0,0.0001049331840476,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,0.0004977531498298,288.8301696777344,294.1499938964844,298.1914978027344,292.1965026855469,297.3074645996094,298.261962890625,284.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215035498142,0.0,0.0,0.0,-0.0112997563555836,60.0,14.077248573303224,0.0,-7.686129777084717e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943725585937,0.0,0.0,9.964688797481358e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,0.0001049334750859,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089904785156,0.0,0.0,7.750361692160368e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836608886719,0.0,0.0,0.0001049331840476,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,0.0004977531498298,288.8301696777344,294.1499938964844,298.1914978027344,292.1965026855469,297.3074645996094,298.261962890625,284.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215035498142,0.0,0.0,0.0,-0.0112997563555836,60.0,14.077248573303224,0.0,-7.686129777084717e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76416015625,0.0,0.0,9.964706987375394e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491455078125,0.0,0.0,0.0001049336642608,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,7.750375516479835e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535705566406,0.0,0.0,0.0001049333732225,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558898925781,0.0,0.0,0.0004977540811523,288.7866516113281,294.1499938964844,298.15057373046875,292.1932067871094,297.32281494140625,298.22119140625,284.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548736034254e-08,0.0010617430089041,-0.0333219915628433,0.0,0.0,0.0,-0.0112998485565185,60.0,14.030336380004885,0.0,-7.68615251445226e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76416015625,0.0,0.0,9.964706987375394e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491455078125,0.0,0.0,0.0001049336642608,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,7.750375516479835e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535705566406,0.0,0.0,0.0001049333732225,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558898925781,0.0,0.0,0.0004977540811523,288.7866516113281,294.1499938964844,298.15057373046875,292.1932067871094,297.32281494140625,298.22119140625,284.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548736034254e-08,0.0010617430089041,-0.0333219915628433,0.0,0.0,0.0,-0.0112998485565185,60.0,14.030336380004885,0.0,-7.68615251445226e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,9.965039498638362e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191467285156,0.0,0.0,0.0001049371567205,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481994628906,0.0,0.0,7.750633085379377e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235412597656,0.0,0.0,0.0001049368729582,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257995605469,0.0,0.0,0.000497770786751,288.7434387207031,294.1499938964844,298.109619140625,292.1894226074219,297.33709716796875,298.18035888671875,284.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089583639214196e-08,0.001061778049916,-0.033332709223032,0.0,0.0,0.0,-0.0113018797710537,60.0,13.984529495239258,0.0,-7.686659841965594e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,9.965039498638362e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191467285156,0.0,0.0,0.0001049371567205,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481994628906,0.0,0.0,7.750633085379377e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235412597656,0.0,0.0,0.0001049368729582,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257995605469,0.0,0.0,0.000497770786751,288.7434387207031,294.1499938964844,298.109619140625,292.1894226074219,297.33709716796875,298.18035888671875,284.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089583639214196e-08,0.001061778049916,-0.033332709223032,0.0,0.0,0.0,-0.0113018797710537,60.0,13.984529495239258,0.0,-7.686659841965594e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037658691406,0.0,0.0,9.96560775092803e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68914794921875,0.0,0.0,0.0001049431375577,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,7.751074736006558e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6934814453125,0.0,0.0,0.0001049428537953,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957092285156,0.0,0.0,0.0004977991920895,288.7003173828125,294.1499938964844,298.0687255859375,292.1852111816406,297.3509216308594,298.1395263671875,284.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096618900476642e-08,0.0010618378873914,-0.0333511158823967,0.0,0.0,0.0,-0.0113053657114505,60.0,13.939058303833008,0.0,-7.687530967359636e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037658691406,0.0,0.0,9.96560775092803e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68914794921875,0.0,0.0,0.0001049431375577,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,7.751074736006558e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6934814453125,0.0,0.0,0.0001049428537953,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957092285156,0.0,0.0,0.0004977991920895,288.7003173828125,294.1499938964844,298.0687255859375,292.1852111816406,297.3509216308594,298.1395263671875,284.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096618900476642e-08,0.0010618378873914,-0.0333511158823967,0.0,0.0,0.0,-0.0113053657114505,60.0,13.939058303833008,0.0,-7.687530967359636e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886901855469,0.0,0.0,9.966047946363688e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741638183594,0.0,0.0,0.0001049477650667,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70263671875,0.0,0.0,7.751416706014425e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.678466796875,0.0,0.0,0.0001049474885803,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806640625,0.0,0.0,0.0004978211945854,288.6788635253906,294.1499938964844,298.0482788085937,292.1829528808594,297.35748291015625,298.1190795898437,284.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618978412821,1.310207853322254e-08,0.0010618848027661,-0.033365398645401,0.0,0.0,0.0,-0.0113080730661749,60.0,13.91660499572754,0.0,-7.688206693501344e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,9.966565994545816e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591796875,0.0,0.0,0.000104953214759,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874694824219,0.0,0.0,7.751819066470489e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634216308594,0.0,0.0,0.0001049529382726,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6656494140625,0.0,0.0,0.0004978470969945,288.657470703125,294.1499938964844,298.02783203125,292.1805725097656,297.36383056640625,298.0986328125,284.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619529057294,1.3108509833159589e-08,0.001061939750798,-0.0333822257816791,0.0,0.0,0.0,-0.0113112609833478,60.0,13.894359588623049,0.0,-7.68900321190813e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434326171875,0.0,0.0,9.967853111447766e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62921142578125,0.0,0.0,0.000104966769868,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,7.752819510642439e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6334228515625,0.0,0.0,0.0001049664933816,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6355895996094,0.0,0.0,0.0004979114164598,288.6148681640625,294.1499938964844,297.987060546875,292.175537109375,297.375732421875,298.0577392578125,284.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620896937325,1.3124505926498388e-08,0.0010620765388011,-0.0334240719676017,0.0,0.0,0.0,-0.0113191911950707,60.0,13.850586891174316,0.0,-7.69098420505543e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434326171875,0.0,0.0,9.967853111447766e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62921142578125,0.0,0.0,0.000104966769868,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,7.752819510642439e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6334228515625,0.0,0.0,0.0001049664933816,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6355895996094,0.0,0.0,0.0004979114164598,288.6148681640625,294.1499938964844,297.987060546875,292.175537109375,297.375732421875,298.0577392578125,284.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620896937325,1.3124505926498388e-08,0.0010620765388011,-0.0334240719676017,0.0,0.0,0.0,-0.0113191911950707,60.0,13.850586891174316,0.0,-7.69098420505543e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6133117675781,0.0,0.0,9.969458187697457e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992736816406,0.0,0.0,0.0001049836646416,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268310546875,0.0,0.0,7.754067337373272e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034240722656,0.0,0.0,0.0001049833954311,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055908203125,0.0,0.0,0.0004979916848242,288.5725402832031,294.1499938964844,297.94635009765625,292.17010498046875,297.3866271972656,298.0168762207031,284.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062260242179,1.3144462407410629e-08,0.0010622470872476,-0.0334762819111347,0.0,0.0,0.0,-0.0113290846347808,60.0,13.807741165161133,0.0,-7.693456183233138e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6133117675781,0.0,0.0,9.969458187697457e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992736816406,0.0,0.0,0.0001049836646416,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268310546875,0.0,0.0,7.754067337373272e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034240722656,0.0,0.0,0.0001049833954311,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055908203125,0.0,0.0,0.0004979916848242,288.5725402832031,294.1499938964844,297.94635009765625,292.17010498046875,297.3866271972656,298.0168762207031,284.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062260242179,1.3144462407410629e-08,0.0010622470872476,-0.0334762819111347,0.0,0.0,0.0,-0.0113290846347808,60.0,13.807741165161133,0.0,-7.693456183233138e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,9.97140014078468e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56939697265625,0.0,0.0,0.0001050041100825,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965881347656,0.0,0.0,7.755577098578215e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.573486328125,0.0,0.0,0.000105003840872,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,0.0004980887169949,288.5304870605469,294.1499938964844,297.90576171875,292.164306640625,297.3965759277344,297.9760437011719,284.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624667629599,1.3168616419534374e-08,0.0010624536080285,-0.0335394702851772,0.0,0.0,0.0,-0.0113410577178001,60.0,13.765764236450195,0.0,-7.696448278693424e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,9.97140014078468e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56939697265625,0.0,0.0,0.0001050041100825,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965881347656,0.0,0.0,7.755577098578215e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.573486328125,0.0,0.0,0.000105003840872,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,0.0004980887169949,288.5304870605469,294.1499938964844,297.90576171875,292.164306640625,297.3965759277344,297.9760437011719,284.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624667629599,1.3168616419534374e-08,0.0010624536080285,-0.0335394702851772,0.0,0.0,0.0,-0.0113410577178001,60.0,13.765764236450195,0.0,-7.696448278693424e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531921386719,0.0,0.0,9.97367751551792e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395202636719,0.0,0.0,0.0001050280843628,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663452148437,0.0,0.0,7.757348066661507e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5435791015625,0.0,0.0,0.0001050278224283,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.545654296875,0.0,0.0,0.000498202512972,288.4887390136719,294.1499938964844,297.8653259277344,292.1581726074219,297.40557861328125,297.935302734375,284.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106270913966,1.3196952863836486e-08,0.0010626959847286,-0.0336136035621166,0.0,0.0,0.0,-0.0113551057875156,60.0,13.724621772766112,0.0,-7.69995978089355e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531921386719,0.0,0.0,9.97367751551792e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395202636719,0.0,0.0,0.0001050280843628,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663452148437,0.0,0.0,7.757348066661507e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5435791015625,0.0,0.0,0.0001050278224283,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.545654296875,0.0,0.0,0.000498202512972,288.4887390136719,294.1499938964844,297.8653259277344,292.1581726074219,297.40557861328125,297.935302734375,284.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106270913966,1.3196952863836486e-08,0.0010626959847286,-0.0336136035621166,0.0,0.0,0.0,-0.0113551057875156,60.0,13.724621772766112,0.0,-7.69995978089355e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382080078125,0.0,0.0,9.974938438972458e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,0.0001050413557095,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55126953125,0.0,0.0,7.758328138152137e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52862548828125,0.0,0.0,0.000105041093775,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307006835937,0.0,0.0,0.0004982654936611,288.4679870605469,294.1499938964844,297.8451538085937,292.15496826171875,297.40972900390625,297.9149780273437,284.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628432501107,1.3212638982906812e-08,0.0010628300951793,-0.0336546376347541,0.0,0.0,0.0,-0.0113628823310136,60.0,13.704360008239746,0.0,-7.701903115275854e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5232238769531,0.0,0.0,9.976288856705652e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097351074219,0.0,0.0,0.0001050555729307,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53619384765625,0.0,0.0,7.759378786431625e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137023925781,0.0,0.0,0.0001050553109962,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157775878906,0.0,0.0,0.0004983330145478,288.4472961425781,294.1499938964844,297.8250427246094,292.1517028808594,297.4136657714844,297.8946838378906,284.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629870230332,1.3229444206785956e-08,0.0010629737516865,-0.0336986035108566,0.0,0.0,0.0,-0.0113712130114436,60.0,13.684285163879396,0.0,-7.703986426577104e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932861328125,0.0,0.0,9.979242895497008e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.47998046875,0.0,0.0,0.0001050866776495,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.506103515625,0.0,0.0,7.761675806250423e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4839172363281,0.0,0.0,0.000105086422991,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,0.0004984806291759,288.4061279296875,294.1499938964844,297.78497314453125,292.1448974609375,297.4208374023437,297.8541564941406,284.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633013444021,1.3266213905183122e-08,0.0010632880730554,-0.0337947942316532,0.0,0.0,0.0,-0.0113894408568739,60.0,13.644689559936523,0.0,-7.708544558227004e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932861328125,0.0,0.0,9.979242895497008e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.47998046875,0.0,0.0,0.0001050866776495,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.506103515625,0.0,0.0,7.761675806250423e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4839172363281,0.0,0.0,0.000105086422991,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,0.0004984806291759,288.4061279296875,294.1499938964844,297.78497314453125,292.1448974609375,297.4208374023437,297.8541564941406,284.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633013444021,1.3266213905183122e-08,0.0010632880730554,-0.0337947942316532,0.0,0.0,0.0,-0.0113894408568739,60.0,13.644689559936523,0.0,-7.708544558227004e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634094238281,0.0,0.0,9.98251052806154e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,0.000105121085653,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47607421875,0.0,0.0,7.764216570649296e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45416259765625,0.0,0.0,0.0001051208309945,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561767578125,0.0,0.0,0.0004986439016647,288.3652648925781,294.1499938964844,297.7451171875,292.1378173828125,297.4271240234375,297.8138122558594,284.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636491933837,1.3306889812270128e-08,0.001063635922037,-0.0339012034237384,0.0,0.0,0.0,-0.0114096058532595,60.0,13.605820655822754,0.0,-7.713588701108166e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634094238281,0.0,0.0,9.98251052806154e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,0.000105121085653,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47607421875,0.0,0.0,7.764216570649296e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45416259765625,0.0,0.0,0.0001051208309945,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561767578125,0.0,0.0,0.0004986439016647,288.3652648925781,294.1499938964844,297.7451171875,292.1378173828125,297.4271240234375,297.8138122558594,284.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636491933837,1.3306889812270128e-08,0.001063635922037,-0.0339012034237384,0.0,0.0,0.0,-0.0114096058532595,60.0,13.605820655822754,0.0,-7.713588701108166e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336242675781,0.0,0.0,9.98608156805858e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.420654296875,0.0,0.0,0.000105158680526,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,7.766993076074868e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244689941406,0.0,0.0,0.0001051584258675,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42645263671875,0.0,0.0,0.0004988222499378,288.32470703125,294.1499938964844,297.7055053710937,292.1304626464844,297.4325561523437,297.77362060546875,284.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640292894095,1.3351337813105602e-08,0.0010640159016475,-0.0340174809098243,0.0,0.0,0.0,-0.0114316409453749,60.0,13.567623138427734,0.0,-7.719103223280399e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336242675781,0.0,0.0,9.98608156805858e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.420654296875,0.0,0.0,0.000105158680526,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,7.766993076074868e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244689941406,0.0,0.0,0.0001051584258675,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42645263671875,0.0,0.0,0.0004988222499378,288.32470703125,294.1499938964844,297.7055053710937,292.1304626464844,297.4325561523437,297.77362060546875,284.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640292894095,1.3351337813105602e-08,0.0010640159016475,-0.0340174809098243,0.0,0.0,0.0,-0.0114316409453749,60.0,13.567623138427734,0.0,-7.719103223280399e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039001464844,0.0,0.0,9.989922546083108e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910827636719,0.0,0.0,0.0001051991202984,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,7.769980584271252e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,0.0001051988729159,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968200683594,0.0,0.0,0.0004990141605958,288.2844543457031,294.1499938964844,297.6661682128906,292.12286376953125,297.4371337890625,297.7336730957031,284.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438256435,1.3399157339222256e-08,0.001064424868673,-0.0341425761580467,0.0,0.0,0.0,-0.0114553468301892,60.0,13.53005027770996,0.0,-7.725036965666733e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039001464844,0.0,0.0,9.989922546083108e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910827636719,0.0,0.0,0.0001051991202984,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,7.769980584271252e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,0.0001051988729159,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968200683594,0.0,0.0,0.0004990141605958,288.2844543457031,294.1499938964844,297.6661682128906,292.12286376953125,297.4371337890625,297.7336730957031,284.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438256435,1.3399157339222256e-08,0.001064424868673,-0.0341425761580467,0.0,0.0,0.0,-0.0114553468301892,60.0,13.53005027770996,0.0,-7.725036965666733e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890686035156,0.0,0.0,9.99192998278886e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763427734375,0.0,0.0,0.0001052202569553,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012756347656,0.0,0.0,7.771541277179495e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800964355469,0.0,0.0,0.0001052200095728,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.0,0.0,0.0004991145106032,288.26446533203125,294.1499938964844,297.6466064453125,292.11895751953125,297.4391174316406,297.7137756347656,284.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424152456309456e-08,0.0010646386072039,-0.0342079624533653,0.0,0.0,0.0,-0.0114677380770444,60.0,13.511488914489746,0.0,-7.728139905793796e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742370605469,0.0,0.0,9.993994171964005e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36163330078125,0.0,0.0,0.0001052419975167,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863830566406,0.0,0.0,7.773147081024945e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,0.0001052417501341,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672790527344,0.0,0.0,0.0004992176545783,288.2445068359375,294.1499938964844,297.6271057128906,292.114990234375,297.44091796875,297.6939392089844,284.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648717870935,1.344985633977558e-08,0.0010648583993315,-0.0342752002179622,0.0,0.0,0.0,-0.0114804804325103,60.0,13.493054389953612,0.0,-7.73133166376283e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446960449219,0.0,0.0,9.998262976296246e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,0.0001052869338309,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,7.776466372888535e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359069824219,0.0,0.0,0.0001052866937243,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,0.0004994308692403,288.20489501953125,294.1499938964844,297.58837890625,292.10693359375,297.4438781738281,297.65447998046875,284.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653262725099,1.3502999607339916e-08,0.0010653127683326,-0.0344142206013202,0.0,0.0,0.0,-0.011506825685501,60.0,13.456549644470217,0.0,-7.737931895235306e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446960449219,0.0,0.0,9.998262976296246e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,0.0001052869338309,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,7.776466372888535e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359069824219,0.0,0.0,0.0001052866937243,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,0.0004994308692403,288.20489501953125,294.1499938964844,297.58837890625,292.10693359375,297.4438781738281,297.65447998046875,284.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653262725099,1.3502999607339916e-08,0.0010653127683326,-0.0344142206013202,0.0,0.0,0.0,-0.011506825685501,60.0,13.456549644470217,0.0,-7.737931895235306e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152160644531,0.0,0.0,0.0001000277916318,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.30291748046875,0.0,0.0,0.0001053344894899,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,7.779978477628902e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065490722656,0.0,0.0,0.0001053342493833,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084411621094,0.0,0.0,0.0004996565403416,288.16558837890625,294.1499938964844,297.54998779296875,292.09869384765625,297.4460754394531,297.6153564453125,284.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658071842044,1.3559235512161653e-08,0.0010657935636118,-0.0345613248646259,0.0,0.0,0.0,-0.0115347038954496,60.0,13.42065143585205,0.0,-7.744919372498772e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152160644531,0.0,0.0,0.0001000277916318,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.30291748046875,0.0,0.0,0.0001053344894899,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,7.779978477628902e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065490722656,0.0,0.0,0.0001053342493833,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084411621094,0.0,0.0,0.0004996565403416,288.16558837890625,294.1499938964844,297.54998779296875,292.09869384765625,297.4460754394531,297.6153564453125,284.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658071842044,1.3559235512161653e-08,0.0010657935636118,-0.0345613248646259,0.0,0.0,0.0,-0.0115347038954496,60.0,13.42065143585205,0.0,-7.744919372498772e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2858581542969,0.0,0.0,0.0001000857373583,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737121582031,0.0,0.0,0.0001053955129464,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975158691406,0.0,0.0,7.784485205775127e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772827148437,0.0,0.0,0.0001053952728398,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,0.0004999460070393,288.12664794921875,294.1499938964844,297.513671875,292.0914306640625,297.4474792480469,297.5771789550781,284.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664238361641,1.3631402673297544e-08,0.0010664102155715,-0.0347501002252101,0.0,0.0,0.0,-0.0115704778581857,60.0,13.387273788452148,0.0,-7.753891395623216e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2858581542969,0.0,0.0,0.0001000857373583,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737121582031,0.0,0.0,0.0001053955129464,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975158691406,0.0,0.0,7.784485205775127e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772827148437,0.0,0.0,0.0001053952728398,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,0.0004999460070393,288.12664794921875,294.1499938964844,297.513671875,292.0914306640625,297.4474792480469,297.5771789550781,284.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664238361641,1.3631402673297544e-08,0.0010664102155715,-0.0347501002252101,0.0,0.0,0.0,-0.0115704778581857,60.0,13.387273788452148,0.0,-7.753891395623216e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,0.0001001647106022,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445983886719,0.0,0.0,0.00010547866259,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,7.790626841597259e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481384277344,0.0,0.0,0.0001054784297593,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499694824219,0.0,0.0,0.000500340538565,288.0879821777344,294.1499938964844,297.4809875488281,292.0862731933594,297.4482727050781,297.5406188964844,284.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067264820449,1.3729763104208814e-08,0.001067251083441,-0.0350073873996734,0.0,0.0,0.0,-0.0116192381829023,60.0,13.358399391174316,0.0,-7.766127652075738e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,0.0001001647106022,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445983886719,0.0,0.0,0.00010547866259,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,7.790626841597259e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481384277344,0.0,0.0,0.0001054784297593,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499694824219,0.0,0.0,0.000500340538565,288.0879821777344,294.1499938964844,297.4809875488281,292.0862731933594,297.4482727050781,297.5406188964844,284.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067264820449,1.3729763104208814e-08,0.001067251083441,-0.0350073873996734,0.0,0.0,0.0,-0.0116192381829023,60.0,13.358399391174316,0.0,-7.766127652075738e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
