time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219900,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.241943359375,0.0,0.0,0.0001002113640424,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,0.0001055277898558,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533874511719,0.0,0.0,7.794254634063691e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23358154296875,0.0,0.0,0.0001055275570251,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,0.0005005736020393,288.0687561035156,294.1499938964844,297.4659118652344,292.0844421386719,297.44842529296875,297.523193359375,284.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677621467038,1.3787869512782436e-08,0.0010677482932806,-0.0351593792438507,0.0,0.0,0.0,-0.0116480458527803,60.0,13.346153259277344,0.0,-7.773360977125776e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,0.0001002617864287,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2155456542969,0.0,0.0,0.0001055808825185,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387390136719,0.0,0.0,7.798176375217736e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21905517578125,0.0,0.0,0.0001055806496879,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208557128906,0.0,0.0,0.0005008254665881,288.04962158203125,294.1499938964844,297.4516296386719,292.0830993652344,297.448486328125,297.5064697265625,284.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682991705834,1.3850678826088373e-08,0.0010682853171601,-0.0353236645460128,0.0,0.0,0.0,-0.01167918369174,60.0,13.33544635772705,0.0,-7.781183342103759e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982727050781,0.0,0.0,0.0001003700162982,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866149902344,0.0,0.0,0.0001056948458426,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095031738281,0.0,0.0,7.806593930581585e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900634765625,0.0,0.0,0.0001056946202879,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918640136719,0.0,0.0,0.0005013661575503,288.0115966796875,294.1499938964844,297.4254455566406,292.081787109375,297.4481506347656,297.47528076171875,284.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694520315155,1.3985495428414652e-08,0.0010694380616769,-0.0356762893497943,0.0,0.0,0.0,-0.011746016331017,60.0,13.318469047546388,0.0,-7.797986256719015e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982727050781,0.0,0.0,0.0001003700162982,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866149902344,0.0,0.0,0.0001056948458426,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095031738281,0.0,0.0,7.806593930581585e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900634765625,0.0,0.0,0.0001056946202879,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918640136719,0.0,0.0,0.0005013661575503,288.0115966796875,294.1499938964844,297.4254455566406,292.081787109375,297.4481506347656,297.47528076171875,284.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694520315155,1.3985495428414652e-08,0.0010694380616769,-0.0356762893497943,0.0,0.0,0.0,-0.011746016331017,60.0,13.318469047546388,0.0,-7.797986256719015e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,0.0001004821315291,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,0.0001058129055309,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,7.815313438186422e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,0.0001058126799762,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629333496094,0.0,0.0,0.0005019262316636,287.973876953125,294.1499938964844,297.402099609375,292.08221435546875,297.4473571777344,297.4468688964844,284.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706464527174,1.4125155267663558e-08,0.0010706322500482,-0.0360415689647197,0.0,0.0,0.0,-0.0118152517825365,60.0,13.306116104125977,0.0,-7.815413027856266e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,0.0001004821315291,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,0.0001058129055309,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,7.815313438186422e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,0.0001058126799762,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629333496094,0.0,0.0,0.0005019262316636,287.973876953125,294.1499938964844,297.402099609375,292.08221435546875,297.4473571777344,297.4468688964844,284.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706464527174,1.4125155267663558e-08,0.0010706322500482,-0.0360415689647197,0.0,0.0,0.0,-0.0118152517825365,60.0,13.306116104125977,0.0,-7.815413027856266e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.0001005915473797,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,0.0001059281275956,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,7.823823398211971e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,0.0001059279093169,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.0005024728598073,287.9364929199219,294.1499938964844,297.3814392089844,292.084228515625,297.4461975097656,297.4212341308594,284.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718122357502,1.4261458680664418e-08,0.0010717979166656,-0.0363980568945407,0.0,0.0,0.0,-0.0118828248232603,60.0,13.297525405883787,0.0,-7.83243905289055e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.0001005915473797,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,0.0001059281275956,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,7.823823398211971e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,0.0001059279093169,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.0005024728598073,287.9364929199219,294.1499938964844,297.3814392089844,292.084228515625,297.4461975097656,297.4212341308594,284.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718122357502,1.4261458680664418e-08,0.0010717979166656,-0.0363980568945407,0.0,0.0,0.0,-0.0118828248232603,60.0,13.297525405883787,0.0,-7.83243905289055e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,0.0001006916354526,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,0.0001060335198417,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224060058594,0.0,0.0,7.831607945263386e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037292480469,0.0,0.0,0.000106033301563,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,0.0005029728054068,287.8994140625,294.1499938964844,297.3631591796875,292.08770751953125,297.4447021484375,297.3983459472656,284.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728784836828,1.4386134061794564e-08,0.0010728641645982,-0.0367241203784942,0.0,0.0,0.0,-0.0119446320459246,60.0,13.291808128356934,0.0,-7.848029071055862e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,0.0001006916354526,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,0.0001060335198417,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224060058594,0.0,0.0,7.831607945263386e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037292480469,0.0,0.0,0.000106033301563,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,0.0005029728054068,287.8994140625,294.1499938964844,297.3631591796875,292.08770751953125,297.4447021484375,297.3983459472656,284.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728784836828,1.4386134061794564e-08,0.0010728641645982,-0.0367241203784942,0.0,0.0,0.0,-0.0119446320459246,60.0,13.291808128356934,0.0,-7.848029071055862e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,0.0001007373648462,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0861511230469,0.0,0.0,0.0001060816721292,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,7.835163705749437e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08941650390625,0.0,0.0,0.0001060814538504,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,0.0005032012704759,287.8809814453125,294.1499938964844,297.3548583984375,292.0899658203125,297.44384765625,297.3877868652344,284.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733653325587,1.4443090279314674e-08,0.0010733508970588,-0.0368730723857879,0.0,0.0,0.0,-0.0119728660210967,60.0,13.289737701416016,0.0,-7.855155814695537e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,0.0001007780592772,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718994140625,0.0,0.0,0.0001061245202436,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935974121094,0.0,0.0,7.838328747311607e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751647949219,0.0,0.0,0.0001061243092408,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,0.0005034045316278,287.8626403808594,294.1499938964844,297.3470458984375,292.092529296875,297.44293212890625,297.3779296875,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737987468019,1.449378128626222e-08,0.001073784311302,-0.037005640566349,0.0,0.0,0.0,-0.0119979958981275,60.0,13.288064002990724,0.0,-7.861501671868609e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,0.0001008463514153,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,0.0001061964358086,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649108886719,0.0,0.0,7.843640196369961e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467224121094,0.0,0.0,0.0001061962175299,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,0.0005037457449361,287.82623291015625,294.1499938964844,297.3328552246094,292.0985412597656,297.44091796875,297.36004638671875,284.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745263425633,1.4578838580803222e-08,0.0010745117906481,-0.0372280776500701,0.0,0.0,0.0,-0.0120401633903384,60.0,13.28566074371338,0.0,-7.872155549648596e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,0.0001008463514153,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,0.0001061964358086,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649108886719,0.0,0.0,7.843640196369961e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467224121094,0.0,0.0,0.0001061962175299,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,0.0005037457449361,287.82623291015625,294.1499938964844,297.3328552246094,292.0985412597656,297.44091796875,297.36004638671875,284.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745263425633,1.4578838580803222e-08,0.0010745117906481,-0.0372280776500701,0.0,0.0,0.0,-0.0120401633903384,60.0,13.28566074371338,0.0,-7.872155549648596e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.0001009011321002,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0001062541123246,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,7.847900269553065e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,0.0001062539013219,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02008056640625,0.0,0.0,0.0005040193791501,287.7901611328125,294.1499938964844,297.3203430175781,292.1056213378906,297.4386901855469,297.3441467285156,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751100489869,1.4647056900685133e-08,0.0010750953806564,-0.0374064706265926,0.0,0.0,0.0,-0.012073983438313,60.0,13.284168243408203,0.0,-7.880705510387997e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.0001009011321002,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0001062541123246,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,7.847900269553065e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,0.0001062539013219,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02008056640625,0.0,0.0,0.0005040193791501,287.7901611328125,294.1499938964844,297.3203430175781,292.1056213378906,297.4386901855469,297.3441467285156,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751100489869,1.4647056900685133e-08,0.0010750953806564,-0.0374064706265926,0.0,0.0,0.0,-0.012073983438313,60.0,13.284168243408203,0.0,-7.880705510387997e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,0.0001009442712529,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,0.000106299536128,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079650878906,0.0,0.0,7.851255213608965e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0001062993251252,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,0.0005042349221184,287.7544250488281,294.1499938964844,297.30926513671875,292.1136169433594,297.4363098144531,297.3300476074219,284.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755689581856,1.4700774819687012e-08,0.001075554289855,-0.0375469475984573,0.0,0.0,0.0,-0.0121006108820438,60.0,13.283461570739746,0.0,-7.887441455523003e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,0.0001009442712529,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,0.000106299536128,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079650878906,0.0,0.0,7.851255213608965e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0001062993251252,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,0.0005042349221184,287.7544250488281,294.1499938964844,297.30926513671875,292.1136169433594,297.4363098144531,297.3300476074219,284.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755689581856,1.4700774819687012e-08,0.001075554289855,-0.0375469475984573,0.0,0.0,0.0,-0.0121006108820438,60.0,13.283461570739746,0.0,-7.887441455523003e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696350097656,0.0,0.0,0.0001009870102279,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591369628906,0.0,0.0,0.0001063445379259,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,7.854578871047124e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,0.0001063443269231,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,0.0005044484278187,287.718994140625,294.1499938964844,297.2994079589844,292.1224060058594,297.4337463378906,297.317626953125,284.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760240256786,1.4753994470595444e-08,0.0010760092409327,-0.0376861169934272,0.0,0.0,0.0,-0.0121269943192601,60.0,13.28420639038086,0.0,-7.894117715068205e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696350097656,0.0,0.0,0.0001009870102279,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591369628906,0.0,0.0,0.0001063445379259,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,7.854578871047124e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,0.0001063443269231,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,0.0005044484278187,287.718994140625,294.1499938964844,297.2994079589844,292.1224060058594,297.4337463378906,297.317626953125,284.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760240256786,1.4753994470595444e-08,0.0010760092409327,-0.0376861169934272,0.0,0.0,0.0,-0.0121269943192601,60.0,13.28420639038086,0.0,-7.894117715068205e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,0.0001010117703117,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,0.000106370607682,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,7.856504089431837e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482727050781,0.0,0.0,0.0001063704039552,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,0.0005045721190981,287.7014465332031,294.1499938964844,297.2948303222656,292.1270446777344,297.43243408203125,297.3119812011719,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762875899672,1.4784829360792172e-08,0.0010762728052213,-0.0377667509019374,0.0,0.0,0.0,-0.0121422801166772,60.0,13.285391807556152,0.0,-7.897987330807157e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.941650390625,0.0,0.0,0.0001010413543554,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,0.0001064017633325,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515991210937,0.0,0.0,7.858805474825203e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,0.0001064015596057,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,0.0005047199083492,287.6839599609375,294.1499938964844,297.2904663085937,292.1318359375,297.4310913085937,297.3066101074219,284.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766027262434,1.4821676330711853e-08,0.0010765879414975,-0.0378631018102169,0.0,0.0,0.0,-0.0121605461463332,60.0,13.28725242614746,0.0,-7.902612253474217e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,0.0001011193089652,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90362548828125,0.0,0.0,0.0001064838434103,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236145019531,0.0,0.0,7.864867802709341e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066162109375,0.0,0.0,0.0001064836469595,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0005051093758083,287.64923095703125,294.1499938964844,297.2822570800781,292.1418151855469,297.4283142089844,297.2966613769531,284.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774330003187,1.4918777324623992e-08,0.0010774180991575,-0.0381170101463794,0.0,0.0,0.0,-0.0122086834162473,60.0,13.29347324371338,0.0,-7.914807298448069e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,0.0001011193089652,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90362548828125,0.0,0.0,0.0001064838434103,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236145019531,0.0,0.0,7.864867802709341e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066162109375,0.0,0.0,0.0001064836469595,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0005051093758083,287.64923095703125,294.1499938964844,297.2822570800781,292.1418151855469,297.4283142089844,297.2966613769531,284.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774330003187,1.4918777324623992e-08,0.0010774180991575,-0.0381170101463794,0.0,0.0,0.0,-0.0122086834162473,60.0,13.29347324371338,0.0,-7.914807298448069e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,0.0001011999847833,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,0.0001065687974914,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,7.871142588555813e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,0.0001065686010406,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,0.0005055124056525,287.6148376464844,294.1499938964844,297.2745056152344,292.1521301269531,297.4254455566406,297.28759765625,284.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.5019269383742543e-08,0.0010782773606479,-0.0383797734975814,0.0,0.0,0.0,-0.0122585007920861,60.0,13.302490234375,0.0,-7.927437195576206e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,0.0001011999847833,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,0.0001065687974914,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,7.871142588555813e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,0.0001065686010406,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,0.0005055124056525,287.6148376464844,294.1499938964844,297.2745056152344,292.1521301269531,297.4254455566406,297.28759765625,284.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.5019269383742543e-08,0.0010782773606479,-0.0383797734975814,0.0,0.0,0.0,-0.0122585007920861,60.0,13.302490234375,0.0,-7.927437195576206e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,0.0001012731736409,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,0.0001066458644345,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,7.876834570197389e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,0.0001066456679836,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,0.0005058780079707,287.58074951171875,294.1499938964844,297.2669677734375,292.1627197265625,297.4224853515625,297.2791748046875,284.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790720116347,1.511042846402688e-08,0.0010790568776428,-0.0386181324720382,0.0,0.0,0.0,-0.0123036922886967,60.0,13.312506675720217,0.0,-7.938903223703164e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,0.0001012731736409,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,0.0001066458644345,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,7.876834570197389e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,0.0001066456679836,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,0.0005058780079707,287.58074951171875,294.1499938964844,297.2669677734375,292.1627197265625,297.4224853515625,297.2791748046875,284.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790720116347,1.511042846402688e-08,0.0010790568776428,-0.0386181324720382,0.0,0.0,0.0,-0.0123036922886967,60.0,13.312506675720217,0.0,-7.938903223703164e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,0.0001013376459013,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,0.000106713749119,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,7.881848432589322e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0001067135599441,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,0.0005062000709585,287.54705810546875,294.1499938964844,297.2594299316406,292.1733703613281,297.41943359375,297.2711486816406,284.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797586292028,1.519072867495197e-08,0.001079743495211,-0.0388280898332595,0.0,0.0,0.0,-0.0123435007408261,60.0,13.322550773620604,0.0,-7.949010694119353e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,0.0001013376459013,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,0.000106713749119,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,7.881848432589322e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0001067135599441,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,0.0005062000709585,287.54705810546875,294.1499938964844,297.2594299316406,292.1733703613281,297.41943359375,297.2711486816406,284.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797586292028,1.519072867495197e-08,0.001079743495211,-0.0388280898332595,0.0,0.0,0.0,-0.0123435007408261,60.0,13.322550773620604,0.0,-7.949010694119353e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,0.000101366189483,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,0.0001067438060999,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,7.88406832725741e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.000106743616925,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,0.0005063426797278,287.53033447265625,294.1499938964844,297.2555847167969,292.1787109375,297.4178771972656,297.2672119140625,284.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800627060234,1.5226280680735726e-08,0.0010800474556162,-0.0389210470020771,0.0,0.0,0.0,-0.0123611250892281,60.0,13.327406883239746,0.0,-7.953487823897376e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,0.0001013920627883,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,0.0001067710545612,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,7.886080129537731e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,0.0001067708581103,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,0.0005064719589427,287.5137023925781,294.1499938964844,297.2516174316406,292.1839904785156,297.41632080078125,297.2632751464844,284.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803382610902,1.5258502017445608e-08,0.001080323010683,-0.0390052944421768,0.0,0.0,0.0,-0.0123770991340279,60.0,13.332072257995604,0.0,-7.957546444004039e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,0.0001014351655612,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,0.0001068164347088,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.889432890806347e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,0.0001068162528099,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,0.0005066872690804,287.480712890625,294.1499938964844,297.24334716796875,292.1944274902344,297.4130859375,297.2552795410156,284.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807972867041,1.5312178192061765e-08,0.0010807819198817,-0.0391456335783004,0.0,0.0,0.0,-0.0124037088826298,60.0,13.340599060058594,0.0,-7.964309389763002e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,0.0001014351655612,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,0.0001068164347088,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.889432890806347e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,0.0001068162528099,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,0.0005066872690804,287.480712890625,294.1499938964844,297.24334716796875,292.1944274902344,297.4130859375,297.2552795410156,284.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807972867041,1.5312178192061765e-08,0.0010807819198817,-0.0391456335783004,0.0,0.0,0.0,-0.0124037088826298,60.0,13.340599060058594,0.0,-7.964309389763002e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,0.0001014657682389,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,0.0001068486599251,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,7.891812128946185e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,0.0001068484707502,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.0005068401806056,287.4480895996094,294.1499938964844,297.2343139648437,292.2045288085937,297.40972900390625,297.24688720703125,284.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811231331899,1.535027926991006e-08,0.0010811077663674,-0.0392452515661716,0.0,0.0,0.0,-0.0124225970357656,60.0,13.34766674041748,0.0,-7.969111948114006e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,0.0001014657682389,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,0.0001068486599251,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,7.891812128946185e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,0.0001068484707502,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.0005068401806056,287.4480895996094,294.1499938964844,297.2343139648437,292.2045288085937,297.40972900390625,297.24688720703125,284.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811231331899,1.535027926991006e-08,0.0010811077663674,-0.0392452515661716,0.0,0.0,0.0,-0.0124225970357656,60.0,13.34766674041748,0.0,-7.969111948114006e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,0.0001014827721519,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,0.0001068665587808,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,7.893134898040444e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,0.0001068663768819,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0005069251637905,287.41583251953125,294.1499938964844,297.2242736816406,292.21417236328125,297.4062805175781,297.2379150390625,284.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371437456224157e-08,0.0010812887921929,-0.0393005684018135,0.0,0.0,0.0,-0.0124330865219235,60.0,13.35283088684082,0.0,-7.971779325544048e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,0.0001014827721519,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,0.0001068665587808,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,7.893134898040444e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,0.0001068663768819,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0005069251637905,287.41583251953125,294.1499938964844,297.2242736816406,292.21417236328125,297.4062805175781,297.2379150390625,284.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371437456224157e-08,0.0010812887921929,-0.0393005684018135,0.0,0.0,0.0,-0.0124330865219235,60.0,13.35283088684082,0.0,-7.971779325544048e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.0001014851732179,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,0.0001068690908141,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,7.893321162555367e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,0.0001068689089152,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0005069372127763,287.38397216796875,294.1499938964844,297.2130432128906,292.22320556640625,297.4026794433594,297.2280578613281,284.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374402195789116e-08,0.001081314170733,-0.0393083170056343,0.0,0.0,0.0,-0.0124345552176237,60.0,13.355660438537598,0.0,-7.972153071023058e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
