time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222240,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.0001014851732179,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,0.0001068690908141,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,7.893321162555367e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,0.0001068689089152,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0005069372127763,287.38397216796875,294.1499938964844,297.2130432128906,292.22320556640625,297.4026794433594,297.2280578613281,284.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374402195789116e-08,0.001081314170733,-0.0393083170056343,0.0,0.0,0.0,-0.0124345552176237,60.0,13.355660438537598,0.0,-7.972153071023058e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.000101480341982,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,0.0001068639976438,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,7.892944995546713e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,0.0001068638157448,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,0.0005069130565971,287.3681945800781,294.1499938964844,297.2068786621094,292.2274169921875,297.4007873535156,297.2226867675781,284.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081277965568,1.5368366135248834e-08,0.0010812625987455,-0.03929253667593,0.0,0.0,0.0,-0.012431563809514,60.0,13.356002807617188,0.0,-7.971392079753059e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,0.0001014718218357,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,0.0001068550191121,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,7.892282155808061e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,0.0001068548444891,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,0.0005068705067969,287.3525085449219,294.1499938964844,297.2003173828125,292.2314453125,297.3988952636719,297.2170104980469,284.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811870452016,1.5357729310494506e-08,0.0010811716783791,-0.039264727383852,0.0,0.0,0.0,-0.0124262915924191,60.0,13.355632781982422,0.0,-7.97005128561068e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,0.0001014422232401,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0001068238489096,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,7.889979315223172e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0001068236742867,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,0.0005067227175459,287.3214416503906,294.1499938964844,297.1859130859375,292.2388000488281,297.3949279785156,297.2046813964844,285.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808714432641,1.5320825497155965e-08,0.001080856192857,-0.0391682423651218,0.0,0.0,0.0,-0.0124079966917634,60.0,13.352524757385254,0.0,-7.965399362319658e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,0.0001014422232401,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0001068238489096,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,7.889979315223172e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0001068236742867,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,0.0005067227175459,287.3214416503906,294.1499938964844,297.1859130859375,292.2388000488281,297.3949279785156,297.2046813964844,285.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808714432641,1.5320825497155965e-08,0.001080856192857,-0.0391682423651218,0.0,0.0,0.0,-0.0124079966917634,60.0,13.352524757385254,0.0,-7.965399362319658e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0001013951623463,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0001067742850864,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,7.886318780947477e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0001067741104634,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0005064876750111,287.2907409667969,294.1499938964844,297.1695556640625,292.2450866699219,297.3907165527344,297.19073486328125,285.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803699260577,1.5262157759821093e-08,0.0010803545592352,-0.0390148498117923,0.0,0.0,0.0,-0.0123789124190807,60.0,13.345721244812012,0.0,-7.95800687569681e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0001013951623463,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0001067742850864,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,7.886318780947477e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0001067741104634,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0005064876750111,287.2907409667969,294.1499938964844,297.1695556640625,292.2450866699219,297.3907165527344,297.19073486328125,285.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803699260577,1.5262157759821093e-08,0.0010803545592352,-0.0390148498117923,0.0,0.0,0.0,-0.0123789124190807,60.0,13.345721244812012,0.0,-7.95800687569681e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,0.0001013301589409,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,0.0001067058328771,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,7.88126271800138e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.0001067056582542,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0005061629926785,287.260498046875,294.1499938964844,297.1510009765625,292.25018310546875,297.38623046875,297.1749267578125,285.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796771384775,1.5181134571662372e-08,0.0010796618880704,-0.0388030037283897,0.0,0.0,0.0,-0.0123387463390827,60.0,13.33487606048584,0.0,-7.94780277146856e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,0.0001013301589409,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,0.0001067058328771,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,7.88126271800138e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.0001067056582542,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0005061629926785,287.260498046875,294.1499938964844,297.1510009765625,292.25018310546875,297.38623046875,297.1749267578125,285.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796771384775,1.5181134571662372e-08,0.0010796618880704,-0.0388030037283897,0.0,0.0,0.0,-0.0123387463390827,60.0,13.33487606048584,0.0,-7.94780277146856e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,0.000101246376289,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,0.0001066176046151,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,7.874745642766356e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,0.0001066174372681,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0005057445378042,287.23065185546875,294.1499938964844,297.1300048828125,292.2539367675781,297.3814392089844,297.1570739746094,285.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787842329591,1.5076714987571904e-08,0.0010787692153826,-0.038529984652996,0.0,0.0,0.0,-0.012286982499063,60.0,13.319598197937012,0.0,-7.934661994113412e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,0.000101246376289,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,0.0001066176046151,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,7.874745642766356e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,0.0001066174372681,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0005057445378042,287.23065185546875,294.1499938964844,297.1300048828125,292.2539367675781,297.3814392089844,297.1570739746094,285.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787842329591,1.5076714987571904e-08,0.0010787692153826,-0.038529984652996,0.0,0.0,0.0,-0.012286982499063,60.0,13.319598197937012,0.0,-7.934661994113412e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,0.0001011962885968,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0001065648539224,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,7.870849367463961e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,0.0001065646865754,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,0.00050549430307,287.2159118652344,294.1499938964844,297.1184997558594,292.2552490234375,297.3788757324219,297.14715576171875,285.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782501194626,1.5014286702808022e-08,0.001078235101886,-0.0383667461574077,0.0,0.0,0.0,-0.0122560327872633,60.0,13.309906005859377,0.0,-7.926811207426e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0001011414206004,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,0.000106507068267,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,7.866582018323243e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,0.000106506908196,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,0.0005052202614024,287.2012939453125,294.1499938964844,297.1063232421875,292.25616455078125,297.376220703125,297.1366577148437,285.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776651324704,1.4945907622632152e-08,0.0010776501148939,-0.038187950849533,0.0,0.0,0.0,-0.0122221335768699,60.0,13.29897403717041,0.0,-7.91821577195151e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,0.0001010192427202,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0001063784075086,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,7.857078890083358e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,0.0001063782474375,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,0.0005046099540777,287.1723022460937,294.1499938964844,297.0797424316406,292.2567443847656,297.3706359863281,297.1141967773437,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076363842003,1.4793648084321376e-08,0.0010763490572571,-0.0377898067235946,0.0,0.0,0.0,-0.0121466554701328,60.0,13.274060249328612,0.0,-7.899093645846733e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,0.0001010192427202,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0001063784075086,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,7.857078890083358e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,0.0001063782474375,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,0.0005046099540777,287.1723022460937,294.1499938964844,297.0797424316406,292.2567443847656,297.3706359863281,297.1141967773437,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076363842003,1.4793648084321376e-08,0.0010763490572571,-0.0377898067235946,0.0,0.0,0.0,-0.0121466554701328,60.0,13.274060249328612,0.0,-7.899093645846733e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0001009434126899,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0001062985538737,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,7.8511809988413e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,0.0001062983865267,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0005042311968281,287.1574401855469,294.1499938964844,297.064697265625,292.25634765625,297.36749267578125,297.10107421875,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755555704236,1.4699149453178961e-08,0.001075540902093,-0.0375426970422267,0.0,0.0,0.0,-0.0120998080819845,60.0,13.257978439331056,0.0,-7.88723752975784e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.0001008733743219,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.0001062247974914,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,7.845733489375561e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.0001062246374203,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,0.000503881368786,287.14373779296875,294.1499938964844,297.04998779296875,292.2555236816406,297.3645935058594,297.08892822265625,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748093482106,1.4611875265302388e-08,0.0010747947962954,-0.0373144671320915,0.0,0.0,0.0,-0.0120565434917807,60.0,13.243131637573242,0.0,-7.87629588216987e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,0.0001007133323582,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0001060562644852,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,7.833285053493455e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,0.0001060561044141,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,0.0005030819447711,287.1156005859375,294.1499938964844,297.01641845703125,292.2529296875,297.3580017089844,297.0604553222656,285.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731038637459,1.4412433024801885e-08,0.0010730895446613,-0.0367928966879844,0.0,0.0,0.0,-0.0119576714932918,60.0,13.207239151000977,0.0,-7.851319594465167e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,0.0001007133323582,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0001060562644852,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,7.833285053493455e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,0.0001060561044141,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,0.0005030819447711,287.1156005859375,294.1499938964844,297.01641845703125,292.2529296875,297.3580017089844,297.0604553222656,285.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731038637459,1.4412433024801885e-08,0.0010730895446613,-0.0367928966879844,0.0,0.0,0.0,-0.0119576714932918,60.0,13.207239151000977,0.0,-7.851319594465167e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,0.0001005472877295,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,0.0001058814086718,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,7.82037022872828e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,0.0001058812486007,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.0005022525438107,287.0879821777344,294.1499938964844,296.97869873046875,292.24957275390625,297.3506774902344,297.02801513671875,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713344672694,1.4205519427434865e-08,0.0010713202646002,-0.0362517535686492,0.0,0.0,0.0,-0.0118550965562462,60.0,13.167773246765137,0.0,-7.82544944399888e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,0.0001005472877295,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,0.0001058814086718,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,7.82037022872828e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,0.0001058812486007,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.0005022525438107,287.0879821777344,294.1499938964844,296.97869873046875,292.24957275390625,297.3506774902344,297.02801513671875,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713344672694,1.4205519427434865e-08,0.0010713202646002,-0.0362517535686492,0.0,0.0,0.0,-0.0118550965562462,60.0,13.167773246765137,0.0,-7.82544944399888e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,0.000100461882539,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0001057914632838,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,7.81372727942653e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0001057913104887,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0005018259398639,287.0743713378906,294.1499938964844,296.9583435058594,292.24761962890625,297.3467102050781,297.0101318359375,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704239830374,1.409908989558062e-08,0.0010704097803682,-0.0359733961522579,0.0,0.0,0.0,-0.0118023324757814,60.0,13.14688205718994,0.0,-7.812158742126486e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,0.0001003756406134,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,0.0001057006520568,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.807019574102014e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0001057004992617,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,0.0005013952031731,287.0608215332031,294.1499938964844,296.93707275390625,292.2454528808594,297.34259033203125,296.9916076660156,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695047676563,1.3991622971332164e-08,0.0010694906814023,-0.0356923155486583,0.0,0.0,0.0,-0.0117490561679005,60.0,13.125603675842283,0.0,-7.798750800702693e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0001002009885269,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,0.0001055167304002,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,7.793435361236334e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,0.0001055165776051,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0005005227867513,287.033935546875,294.1499938964844,296.891845703125,292.2406005859375,297.33404541015625,296.953125,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676449164748,1.3773986395904105e-08,0.0010676310630515,-0.035123061388731,0.0,0.0,0.0,-0.0116411708295345,60.0,13.082066535949709,0.0,-7.771632226649673e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0001002009885269,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,0.0001055167304002,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,7.793435361236334e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,0.0001055165776051,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0005005227867513,287.033935546875,294.1499938964844,296.891845703125,292.2406005859375,297.33404541015625,296.953125,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676449164748,1.3773986395904105e-08,0.0010676310630515,-0.035123061388731,0.0,0.0,0.0,-0.0116411708295345,60.0,13.082066535949709,0.0,-7.771632226649673e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0001000211632344,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,0.0001053273590514,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,7.779448060318828e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0001053272062563,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004996245261281,287.00750732421875,294.1499938964844,296.84326171875,292.2350158691406,297.3246459960937,296.9108581542969,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657282546162,1.3549899868792181e-08,0.0010657147504389,-0.0345369018614292,0.0,0.0,0.0,-0.0115300808101892,60.0,13.036012649536133,0.0,-7.743759056211277e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0001000211632344,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,0.0001053273590514,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,7.779448060318828e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0001053272062563,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004996245261281,287.00750732421875,294.1499938964844,296.84326171875,292.2350158691406,297.3246459960937,296.9108581542969,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657282546162,1.3549899868792181e-08,0.0010657147504389,-0.0345369018614292,0.0,0.0,0.0,-0.0115300808101892,60.0,13.036012649536133,0.0,-7.743759056211277e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.983768541133033e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0001051341459969,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.76517772465013e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0001051340004778,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,0.000498708046507,286.9814758300781,294.1499938964844,296.7916564941406,292.2287292480469,297.3144836425781,296.86572265625,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637732921168,1.3321266756349814e-08,0.0010637600207701,-0.0339388139545917,0.0,0.0,0.0,-0.0114167388528585,60.0,12.98814296722412,0.0,-7.715372163374924e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.983768541133033e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0001051341459969,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.76517772465013e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0001051340004778,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,0.000498708046507,286.9814758300781,294.1499938964844,296.7916564941406,292.2287292480469,297.3144836425781,296.86572265625,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637732921168,1.3321266756349814e-08,0.0010637600207701,-0.0339388139545917,0.0,0.0,0.0,-0.0114167388528585,60.0,12.98814296722412,0.0,-7.715372163374924e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.965099161490798e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0001049375423463,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,7.750656368443742e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0001049373968271,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0004977755015715,286.9558410644531,294.1499938964844,296.7372436523437,292.22174072265625,297.30352783203125,296.8177185058594,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617838706821,1.308862884741302e-08,0.001061770832166,-0.0333302095532417,0.0,0.0,0.0,-0.0113014103844761,60.0,12.9384765625,0.0,-7.686541181328721e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.965099161490798e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0001049375423463,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,7.750656368443742e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0001049373968271,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0004977755015715,286.9558410644531,294.1499938964844,296.7372436523437,292.22174072265625,297.30352783203125,296.8177185058594,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617838706821,1.308862884741302e-08,0.001061770832166,-0.0333302095532417,0.0,0.0,0.0,-0.0113014103844761,60.0,12.9384765625,0.0,-7.686541181328721e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,9.955652785720304e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,0.0001048380654538,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,7.74330910644494e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0001048379199346,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,0.0004973036702722,286.94317626953125,294.1499938964844,296.7090759277344,292.218017578125,297.2976379394531,296.7924499511719,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060776063241,1.2970914120558064e-08,0.001060763024725,-0.0330222472548484,0.0,0.0,0.0,-0.0112430481240153,60.0,12.912859916687012,0.0,-7.671973634160167e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,9.946170030161738e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,0.0001047382029355,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,7.735933468211442e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0001047380646923,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,0.0004968299763277,286.9306335449219,294.1499938964844,296.6803283691406,292.2141418457031,297.29156494140625,296.7666931152344,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597655782476,1.2852749975422741e-08,0.0010597526561468,-0.0327130928635597,0.0,0.0,0.0,-0.0111844697967171,60.0,12.886927604675291,0.0,-7.657364164970204e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.927103383233772e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748413085937,0.0,0.0,0.0001045374156092,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,7.721103611402214e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,0.000104537277366,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0004958775825798,286.9057312011719,294.1499938964844,296.6211853027344,292.2059020996094,297.27899169921875,296.7140197753906,285.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577352950349,1.2615162248152956e-08,0.0010577227221801,-0.0320914685726165,0.0,0.0,0.0,-0.0110666956752538,60.0,12.834359169006348,0.0,-7.628031539752558e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.927103383233772e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748413085937,0.0,0.0,0.0001045374156092,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,7.721103611402214e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,0.000104537277366,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0004958775825798,286.9057312011719,294.1499938964844,296.6211853027344,292.2059020996094,297.27899169921875,296.7140197753906,285.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577352950349,1.2615162248152956e-08,0.0010577227221801,-0.0320914685726165,0.0,0.0,0.0,-0.0110666956752538,60.0,12.834359169006348,0.0,-7.628031539752558e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,9.915584087138996e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615966796875,0.0,0.0,0.0001044161181198,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,7.712143997196108e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,0.0001044159798766,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,0.0004953021998517,286.8910522460937,294.1499938964844,296.584716796875,292.20068359375,297.2708740234375,296.6809997558594,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565066477283,1.2471626398280478e-08,0.0010564940748736,-0.0317159034311771,0.0,0.0,0.0,-0.0109955323860049,60.0,12.80191707611084,0.0,-7.61033760454666e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,9.907880303217098e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,0.0001043349911924,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,7.706151518505067e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,0.0001043348529492,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,0.0004949173890054,286.8812561035156,294.1499938964844,296.56005859375,292.19708251953125,297.2654724121094,296.65899658203125,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055686851032,1.2375630298322449e-08,0.0010556745110079,-0.0314647182822227,0.0,0.0,0.0,-0.0109479492530226,60.0,12.780288696289062,0.0,-7.598515594509081e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,9.888626664178446e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,0.0001041322320816,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,7.691176142543554e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,0.0001041320938384,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0004939556238241,286.8571472167969,294.1499938964844,296.49725341796875,292.1877136230469,297.2510681152344,296.60205078125,285.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536352638155,1.2135711102700952e-08,0.0010536230402067,-0.0308369174599647,0.0,0.0,0.0,-0.0108290109783411,60.0,12.724967002868652,0.0,-7.569009596863907e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,9.888626664178446e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,0.0001041322320816,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,7.691176142543554e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,0.0001041320938384,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0004939556238241,286.8571472167969,294.1499938964844,296.49725341796875,292.1877136230469,297.2510681152344,296.60205078125,285.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536352638155,1.2135711102700952e-08,0.0010536230402067,-0.0308369174599647,0.0,0.0,0.0,-0.0108290109783411,60.0,12.724967002868652,0.0,-7.569009596863907e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
