time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224580,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,9.869391215033828e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,0.0001039296766975,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,7.67621531849727e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,0.0001039295457303,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,0.0004929948481731,286.8334045410156,294.1499938964844,296.4330444335937,292.1778259277344,297.2357788085937,296.5434875488281,285.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515856556594,1.1896030827074357e-08,0.0010515737812966,-0.0302097089588642,0.0,0.0,0.0,-0.0107101928442716,60.0,12.668630599975586,0.0,-7.53958957488976e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,9.869391215033828e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,0.0001039296766975,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,7.67621531849727e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,0.0001039295457303,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,0.0004929948481731,286.8334045410156,294.1499938964844,296.4330444335937,292.1778259277344,297.2357788085937,296.5434875488281,285.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515856556594,1.1896030827074357e-08,0.0010515737812966,-0.0302097089588642,0.0,0.0,0.0,-0.0107101928442716,60.0,12.668630599975586,0.0,-7.53958957488976e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,9.859827696345748e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19873046875,0.0,0.0,0.0001038289628922,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,7.668776379432529e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,0.000103828831925,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20184326171875,0.0,0.0,0.0004925171378999,286.8217163085937,294.1499938964844,296.4005126953125,292.1726989746094,297.22772216796875,296.5135192871094,285.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505648097023,1.1776855934897412e-08,0.0010505530517548,-0.0298978332430124,0.0,0.0,0.0,-0.0106511041522026,60.0,12.640069007873535,0.0,-7.52498294787074e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.195068359375,0.0,0.0,9.850289643509312e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881408691406,0.0,0.0,0.0001037285182974,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,7.661357813049108e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.190185546875,0.0,0.0,0.0001037283873301,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19122314453125,0.0,0.0,0.0004920407081954,286.81011962890625,294.1499938964844,296.3677062988281,292.1674499511719,297.21942138671875,296.4832763671875,285.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495485039427,1.1658006116022081e-08,0.0010495367459952,-0.0295867957174778,0.0,0.0,0.0,-0.0105921849608421,60.0,12.611310958862305,0.0,-7.510430322099637e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17388916015625,0.0,0.0,9.83126083156094e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16705322265625,0.0,0.0,0.0001035281384247,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18048095703125,0.0,0.0,7.646557787666097e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,0.0001035280074574,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.0004910901770927,286.7871398925781,294.1499938964844,296.301513671875,292.1566772460937,297.20233154296875,296.4222106933594,285.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475224116817,1.1420900669634191e-08,0.0010475110029801,-0.0289662554860115,0.0,0.0,0.0,-0.0104746501892805,60.0,12.553454399108888,0.0,-7.481438757395156e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17388916015625,0.0,0.0,9.83126083156094e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16705322265625,0.0,0.0,0.0001035281384247,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18048095703125,0.0,0.0,7.646557787666097e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,0.0001035280074574,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.0004910901770927,286.7871398925781,294.1499938964844,296.301513671875,292.1566772460937,297.20233154296875,296.4222106933594,285.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475224116817,1.1420900669634191e-08,0.0010475110029801,-0.0289662554860115,0.0,0.0,0.0,-0.0104746501892805,60.0,12.553454399108888,0.0,-7.481438757395156e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529846191406,0.0,0.0,9.812418284127487e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,0.0001033297085086,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15948486328125,0.0,0.0,7.631901826243848e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,0.0001033295848174,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492614746094,0.0,0.0,0.0004901490174233,286.7644958496094,294.1499938964844,296.2347412109375,292.1455078125,297.1843566894531,296.3602294921875,285.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455147130414,1.1186109816208044e-08,0.0010455035371705,-0.0283517390489578,0.0,0.0,0.0,-0.0103582553565502,60.0,12.495038032531738,0.0,-7.452786121575627e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529846191406,0.0,0.0,9.812418284127487e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,0.0001033297085086,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15948486328125,0.0,0.0,7.631901826243848e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,0.0001033295848174,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492614746094,0.0,0.0,0.0004901490174233,286.7644958496094,294.1499938964844,296.2347412109375,292.1455078125,297.1843566894531,296.3602294921875,285.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455147130414,1.1186109816208044e-08,0.0010455035371705,-0.0283517390489578,0.0,0.0,0.0,-0.0103582553565502,60.0,12.495038032531738,0.0,-7.452786121575627e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,9.793814388103784e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256408691406,0.0,0.0,0.0001031338033499,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,7.617432129336521e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275939941406,0.0,0.0,0.0001031336723826,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0004892197321169,286.74224853515625,294.1499938964844,296.1676330566406,292.134033203125,297.1655578613281,296.297607421875,285.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043532276526,1.0954296136844732e-08,0.0010435213334858,-0.0277449861168861,0.0,0.0,0.0,-0.0102433357387781,60.0,12.436223030090332,0.0,-7.424550574341995e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,9.793814388103784e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256408691406,0.0,0.0,0.0001031338033499,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,7.617432129336521e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275939941406,0.0,0.0,0.0001031336723826,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0004892197321169,286.74224853515625,294.1499938964844,296.1676330566406,292.134033203125,297.1655578613281,296.297607421875,285.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043532276526,1.0954296136844732e-08,0.0010435213334858,-0.0277449861168861,0.0,0.0,0.0,-0.0102433357387781,60.0,12.436223030090332,0.0,-7.424550574341995e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,9.775493526831268e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10528564453125,0.0,0.0,0.0001029408667818,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,7.603182166349143e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072082519531,0.0,0.0,0.0001029407430905,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10821533203125,0.0,0.0,0.000488304591272,286.7203369140625,294.1499938964844,296.1005249023437,292.1222839355469,297.1459350585937,296.2345886230469,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415802244096,1.0726008525807629e-08,0.0010415695142,-0.0271474309265613,0.0,0.0,0.0,-0.0101301642134785,60.0,12.377180099487305,0.0,-7.396796775083203e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,9.775493526831268e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10528564453125,0.0,0.0,0.0001029408667818,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,7.603182166349143e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072082519531,0.0,0.0,0.0001029407430905,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10821533203125,0.0,0.0,0.000488304591272,286.7203369140625,294.1499938964844,296.1005249023437,292.1222839355469,297.1459350585937,296.2345886230469,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415802244096,1.0726008525807629e-08,0.0010415695142,-0.0271474309265613,0.0,0.0,0.0,-0.0101301642134785,60.0,12.377180099487305,0.0,-7.396796775083203e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,9.766508446773514e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09521484375,0.0,0.0,0.000102846250229,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080322265625,0.0,0.0,7.59619360906072e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971374511719,0.0,0.0,0.0001028461265377,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09814453125,0.0,0.0,0.0004878557811025,286.70953369140625,294.1499938964844,296.0670471191406,292.1163330078125,297.1357421875,296.2030029296875,285.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406208457425,1.0614049195112333e-08,0.0010406102519482,-0.0268543623387813,0.0,0.0,0.0,-0.010074651800096,60.0,12.347665786743164,0.0,-7.383204092548112e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917053222656,0.0,0.0,9.757592488313094e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.085205078125,0.0,0.0,0.000102752353996,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,7.589258893858641e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,0.0001027522375807,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,0.000487410405185,286.6988525390625,294.1499938964844,296.0336303710937,292.1103515625,297.12530517578125,296.17138671875,285.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396706638857,1.050294784477046e-08,0.0010396601865068,-0.0265635326504707,0.0,0.0,0.0,-0.0100195743143558,60.0,12.318130493164062,0.0,-7.369728649564422e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07177734375,0.0,0.0,9.739892993820833e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653686523437,0.0,0.0,0.0001025659730657,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,7.575492054456845e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0001025658566504,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682373046875,0.0,0.0,0.0004865263181272,286.6776733398437,294.1499938964844,295.96728515625,292.0982971191406,297.1039428710937,296.1083068847656,285.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037786132656,1.0282411366802082e-08,0.0010377758881077,-0.025986211374402,0.0,0.0,0.0,-0.0099102519452571,60.0,12.25911808013916,0.0,-7.343015084870785e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07177734375,0.0,0.0,9.739892993820833e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653686523437,0.0,0.0,0.0001025659730657,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,7.575492054456845e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0001025658566504,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682373046875,0.0,0.0,0.0004865263181272,286.6776733398437,294.1499938964844,295.96728515625,292.0982971191406,297.1039428710937,296.1083068847656,285.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037786132656,1.0282411366802082e-08,0.0010377758881077,-0.025986211374402,0.0,0.0,0.0,-0.0099102519452571,60.0,12.25911808013916,0.0,-7.343015084870785e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,9.72807829384692e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,0.0001024415541905,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,7.566302519990131e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538635253906,0.0,0.0,0.0001024414304993,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548400878906,0.0,0.0,0.0004859361215494,286.6635131835937,294.1499938964844,295.9225769042969,292.0900573730469,297.0889892578125,296.06561279296875,285.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365264024585,1.0135186911952589e-08,0.0010365162743255,-0.0256007947027683,0.0,0.0,0.0,-0.0098372632637619,60.0,12.219185829162598,0.0,-7.325208883912637e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520324707031,0.0,0.0,9.722494723973796e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04571533203125,0.0,0.0,0.0001023827571771,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581359863281,0.0,0.0,7.561959500890225e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475769042969,0.0,0.0,0.0001023826334858,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0485534667969,0.0,0.0,0.0004856572195421,286.6568298339844,294.1499938964844,295.9017028808594,292.086181640625,297.0819396972656,296.0455322265625,285.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359326843172,1.0065615896337476e-08,0.0010359226725995,-0.0254186633974313,0.0,0.0,0.0,-0.0098027801141142,60.0,12.200393676757812,0.0,-7.31680245280586e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,9.705416596261784e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,0.0001022029173327,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,7.548676512669772e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,0.0001022027936414,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,0.0004848041862715,286.63629150390625,294.1499938964844,295.8371887207031,292.0740966796875,297.05926513671875,295.9832763671875,285.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341132292523,9.852819893296784e-09,0.0010341034503653,-0.0248615574091672,0.0,0.0,0.0,-0.0096972901374101,60.0,12.141948699951172,0.0,-7.291118464536339e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,9.705416596261784e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,0.0001022029173327,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,7.548676512669772e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,0.0001022027936414,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,0.0004848041862715,286.63629150390625,294.1499938964844,295.8371887207031,292.0740966796875,297.05926513671875,295.9832763671875,285.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341132292523,9.852819893296784e-09,0.0010341034503653,-0.0248615574091672,0.0,0.0,0.0,-0.0096972901374101,60.0,12.141948699951172,0.0,-7.291118464536339e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,9.688628051662818e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,0.0001020261188386,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191650390625,0.0,0.0,7.535619079135358e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,0.0001020260096993,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,0.0004839655885007,286.61602783203125,294.1499938964844,295.7740173339844,292.06207275390625,297.0359191894531,295.9217529296875,285.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323248570784,9.64363255917533e-09,0.0010323151946067,-0.0243138764053583,0.0,0.0,0.0,-0.0095935901626944,60.0,12.083985328674316,0.0,-7.265914092613458e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,9.688628051662818e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,0.0001020261188386,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191650390625,0.0,0.0,7.535619079135358e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,0.0001020260096993,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,0.0004839655885007,286.61602783203125,294.1499938964844,295.7740173339844,292.06207275390625,297.0359191894531,295.9217529296875,285.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323248570784,9.64363255917533e-09,0.0010323151946067,-0.0243138764053583,0.0,0.0,0.0,-0.0095935901626944,60.0,12.083985328674316,0.0,-7.265914092613458e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,9.680394578026608e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99755859375,0.0,0.0,0.0001019394112518,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,7.529214781243354e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0001019392948364,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,0.0004835542931687,286.6060791015625,294.1499938964844,295.7430114746094,292.05615234375,297.02398681640625,295.8914794921875,285.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314446408301,9.541031964488413e-09,0.0010314350947737,-0.0240452513098716,0.0,0.0,0.0,-0.0095427120104432,60.0,12.055346488952637,0.0,-7.253568412579625e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99420166015625,0.0,0.0,9.672196756582709e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881286621094,0.0,0.0,0.0001018530892906,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,7.522838859586045e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,0.0001018529728753,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908447265625,0.0,0.0,0.000483144831378,286.59619140625,294.1499938964844,295.71246337890625,292.0502624511719,297.0118408203125,295.8615417480469,285.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305710602551,9.438887005330798e-09,0.0010305616306141,-0.0237778108566999,0.0,0.0,0.0,-0.0094920750707387,60.0,12.02683925628662,0.0,-7.24128739193475e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,9.655857866164296e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.000101681027445,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811706542969,0.0,0.0,7.510129944421351e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,0.0001016809110296,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720764160156,0.0,0.0,0.0004823286726605,286.5766296386719,294.1499938964844,295.6528015136719,292.0387268066406,296.9872436523437,295.8023681640625,285.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235299636145557e-09,0.0010288232006132,-0.0232447497546672,0.0,0.0,0.0,-0.0093911597505211,60.0,11.970205307006836,0.0,-7.216841169110921e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,9.655857866164296e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.000101681027445,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811706542969,0.0,0.0,7.510129944421351e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,0.0001016809110296,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720764160156,0.0,0.0,0.0004823286726605,286.5766296386719,294.1499938964844,295.6528015136719,292.0387268066406,296.9872436523437,295.8023681640625,285.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235299636145557e-09,0.0010288232006132,-0.0232447497546672,0.0,0.0,0.0,-0.0093911597505211,60.0,11.970205307006836,0.0,-7.216841169110921e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.956787109375,0.0,0.0,9.639791096560656e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508361816406,0.0,0.0,0.0001015118396026,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,7.497633487218991e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526062011719,0.0,0.0,0.0001015117231872,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,0.0004815261345356,286.557373046875,294.1499938964844,295.5953063964844,292.02752685546875,296.962158203125,295.74462890625,285.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035108661237246e-09,0.001027112128213,-0.0227205641567707,0.0,0.0,0.0,-0.0092919198796153,60.0,11.914499282836914,0.0,-7.192842588210624e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.956787109375,0.0,0.0,9.639791096560656e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508361816406,0.0,0.0,0.0001015118396026,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,7.497633487218991e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526062011719,0.0,0.0,0.0001015117231872,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,0.0004815261345356,286.557373046875,294.1499938964844,295.5953063964844,292.02752685546875,296.962158203125,295.74462890625,285.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035108661237246e-09,0.001027112128213,-0.0227205641567707,0.0,0.0,0.0,-0.0092919198796153,60.0,11.914499282836914,0.0,-7.192842588210624e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384155273437,0.0,0.0,9.623975347494708e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,0.0001013452856568,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94403076171875,0.0,0.0,7.485332025680691e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93426513671875,0.0,0.0,0.0001013451765174,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,0.0004807361110579,286.5384521484375,294.1499938964844,295.540283203125,292.0167541503906,296.9365539550781,295.68878173828125,285.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838037857117342e-09,0.0010254270164296,-0.0222045332193374,0.0,0.0,0.0,-0.0091942241415381,60.0,11.859946250915527,0.0,-7.16925754318254e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384155273437,0.0,0.0,9.623975347494708e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,0.0001013452856568,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94403076171875,0.0,0.0,7.485332025680691e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93426513671875,0.0,0.0,0.0001013451765174,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,0.0004807361110579,286.5384521484375,294.1499938964844,295.540283203125,292.0167541503906,296.9365539550781,295.68878173828125,285.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838037857117342e-09,0.0010254270164296,-0.0222045332193374,0.0,0.0,0.0,-0.0091942241415381,60.0,11.859946250915527,0.0,-7.16925754318254e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,9.6083567768801e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144592285156,0.0,0.0,0.0001011808126349,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258117675781,0.0,0.0,7.47318408684805e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,0.0001011807034956,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,0.0004799559537786,286.5198669433594,294.1499938964844,295.4879455566406,292.00653076171875,296.9104919433594,295.6348876953125,285.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.643428195398428e-09,0.0010237627429887,-0.0216949265450239,0.0,0.0,0.0,-0.0090977465733885,60.0,11.806577682495115,0.0,-7.14600503215479e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,9.6083567768801e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144592285156,0.0,0.0,0.0001011808126349,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258117675781,0.0,0.0,7.47318408684805e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,0.0001011807034956,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,0.0004799559537786,286.5198669433594,294.1499938964844,295.4879455566406,292.00653076171875,296.9104919433594,295.6348876953125,285.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.643428195398428e-09,0.0010237627429887,-0.0216949265450239,0.0,0.0,0.0,-0.0090977465733885,60.0,11.806577682495115,0.0,-7.14600503215479e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112854003906,0.0,0.0,9.600671910448e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.905517578125,0.0,0.0,0.0001010998821584,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,7.467206887667999e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072265625,0.0,0.0,0.000101099773019,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,0.0004795720742549,286.5106811523437,294.1499938964844,295.462890625,292.0016784667969,296.8973083496094,295.60894775390625,285.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547667462721621e-09,0.0010229409672319,-0.0214441642165184,0.0,0.0,0.0,-0.0090502593666315,60.0,11.78053379058838,0.0,-7.134578083878297e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,9.593019785825164e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966369628906,0.0,0.0,0.0001010193009278,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078674316406,0.0,0.0,7.461255154339597e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,0.0001010191917885,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992004394531,0.0,0.0,0.0004791898536495,286.5016174316406,294.1499938964844,295.4385986328125,291.9969482421875,296.884033203125,295.5836181640625,285.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452319733009972e-09,0.0010221257107332,-0.0211944784969091,0.0,0.0,0.0,-0.009002991952002,60.0,11.7548189163208,0.0,-7.123207979020665e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846435546875,0.0,0.0,9.577765013091266e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.0001008586623356,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,7.449390250258148e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,0.0001008585531963,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88153076171875,0.0,0.0,0.0004784278862643,286.4836120605469,294.1499938964844,295.3925170898437,291.98809814453125,296.8572998046875,295.5343017578125,285.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262247774837306e-09,0.0010205029975622,-0.0206967201083898,0.0,0.0,0.0,-0.0089087774977087,60.0,11.704182624816896,0.0,-7.100570087459347e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846435546875,0.0,0.0,9.577765013091266e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.0001008586623356,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,7.449390250258148e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,0.0001008585531963,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88153076171875,0.0,0.0,0.0004784278862643,286.4836120605469,294.1499938964844,295.3925170898437,291.98809814453125,296.8572998046875,295.5343017578125,285.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262247774837306e-09,0.0010205029975622,-0.0206967201083898,0.0,0.0,0.0,-0.0089087774977087,60.0,11.704182624816896,0.0,-7.100570087459347e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.871337890625,0.0,0.0,9.566366497892886e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,0.0001007386235869,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,7.440524495905265e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674011230469,0.0,0.0,0.0001007385217235,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,0.0004778584989253,286.4701843261719,294.1499938964844,295.35986328125,291.98193359375,296.8368225097656,295.498779296875,285.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192956542596,8.120220051921478e-09,0.001019287505187,-0.0203247740864753,0.0,0.0,0.0,-0.0088383639231324,60.0,11.66701889038086,0.0,-7.083678355002121e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671569824219,0.0,0.0,9.56275689532049e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,0.0001007006139843,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,7.437716703861952e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,0.0001007005121209,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86407470703125,0.0,0.0,0.0004776782006956,286.4659423828125,294.1499938964844,295.3500061035156,291.9801025390625,296.830322265625,295.4877014160156,285.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075245361283123e-09,0.0010189042659476,-0.0202069878578186,0.0,0.0,0.0,-0.0088160736486315,60.0,11.65538501739502,0.0,-7.078332942000999e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,9.54791539697908e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0001005443191388,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,7.42617339710705e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,0.0001005442172754,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,0.0004769368679262,286.4485778808594,294.1499938964844,295.31134033203125,291.97296142578125,296.80322265625,295.44403076171875,285.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.89031684433894e-09,0.0010173228802159,-0.0197226759046316,0.0,0.0,0.0,-0.0087243970483541,60.0,11.608406066894531,-0.0,-7.05637717146601e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
