time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226920,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,9.54791539697908e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0001005443191388,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,7.42617339710705e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,0.0001005442172754,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,0.0004769368679262,286.4485778808594,294.1499938964844,295.31134033203125,291.97296142578125,296.80322265625,295.44403076171875,285.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.89031684433894e-09,0.0010173228802159,-0.0197226759046316,0.0,0.0,0.0,-0.0087243970483541,60.0,11.608406066894531,-0.0,-7.05637717146601e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83282470703125,0.0,0.0,9.533163392916322e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.827392578125,0.0,0.0,0.0001003889774437,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,7.414699211949483e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,0.0001003888755803,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,0.0004761999880429,286.4314880371094,294.1499938964844,295.2765808105469,291.9667358398437,296.7760009765625,295.4034423828125,285.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.706507432203581e-09,0.0010157511569559,-0.0192412808537483,0.0,0.0,0.0,-0.0086332745850086,60.0,11.563255310058594,-0.0,-7.034587667931191e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83282470703125,0.0,0.0,9.533163392916322e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.827392578125,0.0,0.0,0.0001003889774437,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,7.414699211949483e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,0.0001003888755803,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,0.0004761999880429,286.4314880371094,294.1499938964844,295.2765808105469,291.9667358398437,296.7760009765625,295.4034423828125,285.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.706507432203581e-09,0.0010157511569559,-0.0192412808537483,0.0,0.0,0.0,-0.0086332745850086,60.0,11.563255310058594,-0.0,-7.034587667931191e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,9.525854693492876e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,0.0001003120050881,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,7.409014506265521e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,0.0001003119105007,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,0.0004758349095936,286.423095703125,294.1499938964844,295.26055908203125,291.9639587402344,296.7623596191406,295.3846130371094,285.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149772278964,7.615437169761208e-09,0.0010149696609005,-0.0190027635544538,0.0,0.0,0.0,-0.0085881128907203,60.0,11.541549682617188,-0.0,-7.023804471373296e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,9.51855763560161e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106689453125,0.0,0.0,0.0001002351636998,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,7.403339259326458e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.812255859375,0.0,0.0,0.0001002350691123,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,0.000475470413221,286.4147644042969,294.1499938964844,295.24542236328125,291.9613647460937,296.7487487792969,295.3665771484375,285.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524517009471765e-09,0.0010141920065507,-0.0187646374106407,0.0,0.0,0.0,-0.0085430396720767,60.0,11.520234107971191,-0.0,-7.013046854353888e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994079589844,0.0,0.0,9.503961337031797e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79412841796875,0.0,0.0,0.0001000814590952,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80450439453125,0.0,0.0,7.391985855065286e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956848144531,0.0,0.0,0.0001000813645077,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965087890625,0.0,0.0,0.0004747413331642,286.3982849121094,294.1499938964844,295.2176208496094,291.956787109375,296.7215270996094,295.3320617675781,285.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342653152164756e-09,0.0010126393754035,-0.0182883087545633,0.0,0.0,0.0,-0.0084528941661119,60.0,11.478447914123535,-0.0,-6.991554357682618e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994079589844,0.0,0.0,9.503961337031797e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79412841796875,0.0,0.0,0.0001000814590952,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80450439453125,0.0,0.0,7.391985855065286e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956848144531,0.0,0.0,0.0001000813645077,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965087890625,0.0,0.0,0.0004747413331642,286.3982849121094,294.1499938964844,295.2176208496094,291.956787109375,296.7215270996094,295.3320617675781,285.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342653152164756e-09,0.0010126393754035,-0.0182883087545633,0.0,0.0,0.0,-0.0084528941661119,60.0,11.478447914123535,-0.0,-6.991554357682618e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78302001953125,0.0,0.0,9.48945598793216e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,9.992870036512612e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.0,7.380703755188733e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,9.992860577767716e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0004740167350973,286.3821105957031,294.1499938964844,295.1929626464844,291.95294189453125,296.69439697265625,295.30059814453125,285.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161908843755782e-09,0.0010110938455909,-0.017814902588725,0.0,0.0,0.0,-0.0083632916212081,60.0,11.438352584838867,-0.0,-6.970225996383307e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78302001953125,0.0,0.0,9.48945598793216e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,9.992870036512612e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.0,7.380703755188733e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,9.992860577767716e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0004740167350973,286.3821105957031,294.1499938964844,295.1929626464844,291.95294189453125,296.69439697265625,295.30059814453125,285.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161908843755782e-09,0.0010110938455909,-0.017814902588725,0.0,0.0,0.0,-0.0083632916212081,60.0,11.438352584838867,-0.0,-6.970225996383307e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,9.475051774643362e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,9.977701847674324e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77178955078125,0.0,0.0,7.369500235654414e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.977692388929428e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,0.0004732972593046,286.3662109375,294.1499938964844,295.171142578125,291.9497985839844,296.6673889160156,295.2720031738281,285.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095663601532,6.9824381832006566e-09,0.0010095593752339,-0.0173448212444782,0.0,0.0,0.0,-0.00827432051301,60.0,11.399816513061523,-0.0,-6.949080955109821e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,9.475051774643362e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,9.977701847674324e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77178955078125,0.0,0.0,7.369500235654414e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.977692388929428e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,0.0004732972593046,286.3662109375,294.1499938964844,295.171142578125,291.9497985839844,296.6673889160156,295.2720031738281,285.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095663601532,6.9824381832006566e-09,0.0010095593752339,-0.0173448212444782,0.0,0.0,0.0,-0.00827432051301,60.0,11.399816513061523,-0.0,-6.949080955109821e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,9.460746514378116e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,9.96263770502992e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557678222656,0.0,0.0,7.358373841270804e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,9.96262824628502e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,0.0004725827020592,286.3505859375,294.1499938964844,295.15191650390625,291.947265625,296.6405944824219,295.2461242675781,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804196761578396e-09,0.0010080351494252,-0.0168779473751783,0.0,0.0,0.0,-0.0081859584897756,60.0,11.362747192382812,-0.0,-6.928112128434806e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,9.460746514378116e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,9.96263770502992e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557678222656,0.0,0.0,7.358373841270804e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,9.96262824628502e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,0.0004725827020592,286.3505859375,294.1499938964844,295.15191650390625,291.947265625,296.6405944824219,295.2461242675781,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804196761578396e-09,0.0010080351494252,-0.0168779473751783,0.0,0.0,0.0,-0.0081859584897756,60.0,11.362747192382812,-0.0,-6.928112128434806e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,9.453665552427992e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,9.955181303666905e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478332519531,0.0,0.0,7.352865941356868e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,9.955171844922006e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401428222656,0.0,0.0,0.0004722290032077,286.3428955078125,294.1499938964844,295.1432189941406,291.9462280273437,296.6272888183594,295.2344055175781,285.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715965117365385e-09,0.0010072782170027,-0.0166468378156423,0.0,0.0,0.0,-0.0081422058865427,60.0,11.34488010406494,-0.0,-6.917744599377329e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351379394531,0.0,0.0,9.446596959605812e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,9.947737271431834e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,7.34736822778359e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315673828125,0.0,0.0,9.947727812686936e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323303222656,0.0,0.0,0.0004718758864328,286.3353271484375,294.1499938964844,295.13507080078125,291.9453430175781,296.6140441894531,295.22332763671875,285.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627887572108193e-09,0.0010065250098705,-0.0164161268621683,0.0,0.0,0.0,-0.0080985417589545,60.0,11.327312469482422,-0.0,-6.907401939315605e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,9.432466322323307e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,9.932856482919306e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.724365234375,0.0,0.0,7.336377166211605e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,9.932847751770169e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,0.0004711700603365,286.3202819824219,294.1499938964844,295.1203308105469,291.94390869140625,296.5877380371094,295.2023620605469,285.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451824852149457e-09,0.0010050215059891,-0.0159549359232187,0.0,0.0,0.0,-0.0080112693831324,60.0,11.292801856994627,-0.0,-6.886751435786209e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,9.432466322323307e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,9.932856482919306e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.724365234375,0.0,0.0,7.336377166211605e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,9.932847751770169e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,0.0004711700603365,286.3202819824219,294.1499938964844,295.1203308105469,291.94390869140625,296.5877380371094,295.2023620605469,285.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451824852149457e-09,0.0010050215059891,-0.0159549359232187,0.0,0.0,0.0,-0.0080112693831324,60.0,11.292801856994627,-0.0,-6.886751435786209e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,9.420700371265411e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,9.920466254698113e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,7.327226194320247e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,9.920457523548976e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,0.0004705823375843,286.307861328125,294.1499938964844,295.109375,291.94305419921875,296.5658569335937,295.1865539550781,285.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305225230818223e-09,0.0010037672473117,-0.015570918098092,0.0,0.0,0.0,-0.0079385908320546,60.0,11.264753341674805,-0.0,-6.86958046003383e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,9.41844773478806e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,9.918094292515887e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,7.325474143726751e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,9.918085561366752e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,0.0004704698221758,286.3055114746094,294.1499938964844,295.107421875,291.94293212890625,296.5616760253906,295.1835327148437,285.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.2771574604880714e-09,0.00100352789741,-0.0154973939061164,0.0,0.0,0.0,-0.0079246796667575,60.0,11.259410858154297,-0.0,-6.866295620966413e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,9.404552110936491e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,9.903461614158005e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,7.314666436286643e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,9.903452883008868e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864013671875,0.0,0.0,0.0004697757249232,286.291015625,294.1499938964844,295.0961303710937,291.9423217773437,296.5359191894531,295.16668701171875,285.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104023064779085e-09,0.001002047327347,-0.0150438575074076,0.0,0.0,0.0,-0.0078388499096035,60.0,11.227069854736328,-0.0,-6.846048705710929e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,9.404552110936491e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,9.903461614158005e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,7.314666436286643e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,9.903452883008868e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864013671875,0.0,0.0,0.0004697757249232,286.291015625,294.1499938964844,295.0961303710937,291.9423217773437,296.5359191894531,295.16668701171875,285.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104023064779085e-09,0.001002047327347,-0.0150438575074076,0.0,0.0,0.0,-0.0078388499096035,60.0,11.227069854736328,-0.0,-6.846048705710929e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,9.390775812789798e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693725585937,0.0,0.0,9.888954809866846e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,7.303951133508235e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,9.888946078717709e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0004690876230597,286.2767944335937,294.1499938964844,295.0862121582031,291.9420471191406,296.510498046875,295.151611328125,285.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932377700190727e-09,0.0010005795629695,-0.0145942121744155,0.0,0.0,0.0,-0.0077537572942674,60.0,11.195663452148438,-0.0,-6.826005716220608e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,9.390775812789798e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693725585937,0.0,0.0,9.888954809866846e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,7.303951133508235e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,9.888946078717709e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0004690876230597,286.2767944335937,294.1499938964844,295.0862121582031,291.9420471191406,296.510498046875,295.151611328125,285.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932377700190727e-09,0.0010005795629695,-0.0145942121744155,0.0,0.0,0.0,-0.0077537572942674,60.0,11.195663452148438,-0.0,-6.826005716220608e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,9.383966971654444e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620178222656,0.0,0.0,9.881784353638068e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,7.298655691556633e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634521484375,0.0,0.0,9.881775622488932e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,0.0004687474865932,286.2698059082031,294.1499938964844,295.0816650390625,291.9420166015625,296.4979553222656,295.1448059082031,285.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.847538009362552e-09,0.0009998520836234,-0.0143719632178545,0.0,0.0,0.0,-0.0077116885222494,60.0,11.180356979370115,-0.0,-6.816109987539677e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,9.37717777560465e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,9.87463427009061e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,7.293374801520258e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,9.874625538941471e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,0.0004684083396568,286.26287841796875,294.1499938964844,295.07733154296875,291.9420471191406,296.4855041503906,295.1383972167969,285.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762942123510584e-09,0.0009991286788135,-0.0141503503546118,0.0,0.0,0.0,-0.0076697506010532,60.0,11.165234565734863,-0.0,-6.806249785995534e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,9.36362921493128e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64031982421875,0.0,0.0,9.86036757240072e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,7.282837032107636e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416931152344,0.0,0.0,9.860358841251582e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,0.0004677316173911,286.2492370605469,294.1499938964844,295.0693359375,291.94219970703125,296.4607849121094,295.1263427734375,285.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976923465728,5.594137153508427e-09,0.0009976867586374,-0.0137081276625394,0.0,0.0,0.0,-0.0075860740616917,60.0,11.135351181030272,-0.0,-6.786594752838937e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,9.36362921493128e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64031982421875,0.0,0.0,9.86036757240072e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,7.282837032107636e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416931152344,0.0,0.0,9.860358841251582e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,0.0004677316173911,286.2492370605469,294.1499938964844,295.0693359375,291.94219970703125,296.4607849121094,295.1263427734375,285.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976923465728,5.594137153508427e-09,0.0009976867586374,-0.0137081276625394,0.0,0.0,0.0,-0.0075860740616917,60.0,11.135351181030272,-0.0,-6.786594752838937e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63067626953125,0.0,0.0,9.350229083793238e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,9.84625585260801e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351318359375,0.0,0.0,7.272414222825319e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,9.846247849054636e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6281433105469,0.0,0.0,0.0004670622583944,286.2358093261719,294.1499938964844,295.0619201660156,291.9425048828125,296.4364013671875,295.1153564453125,285.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.4271773741731985e-09,0.0009962590411305,-0.0132707329466938,0.0,0.0,0.0,-0.0075033046305179,60.0,11.106006622314451,-0.0,-6.767183435840708e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63067626953125,0.0,0.0,9.350229083793238e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,9.84625585260801e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351318359375,0.0,0.0,7.272414222825319e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,9.846247849054636e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6281433105469,0.0,0.0,0.0004670622583944,286.2358093261719,294.1499938964844,295.0619201660156,291.9425048828125,296.4364013671875,295.1153564453125,285.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.4271773741731985e-09,0.0009962590411305,-0.0132707329466938,0.0,0.0,0.0,-0.0075033046305179,60.0,11.106006622314451,-0.0,-6.767183435840708e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,9.336978837382048e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,9.83230274869129e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,7.262108556460589e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,9.832294745137916e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,0.000466400408186,286.22265625,294.1499938964844,295.0548400878906,291.9428405761719,296.4123840332031,295.1053161621094,285.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262084101786968e-09,0.0009948472725227,-0.0128382202237844,0.0,0.0,0.0,-0.007421460468322,60.0,11.07711696624756,-0.0,-6.748015835000842e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,9.336978837382048e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,9.83230274869129e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,7.262108556460589e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,9.832294745137916e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,0.000466400408186,286.22265625,294.1499938964844,295.0548400878906,291.9428405761719,296.4123840332031,295.1053161621094,285.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262084101786968e-09,0.0009948472725227,-0.0128382202237844,0.0,0.0,0.0,-0.007421460468322,60.0,11.07711696624756,-0.0,-6.748015835000842e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,9.323882113676518e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981750488281,0.0,0.0,9.818511171033606e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,7.251922215800732e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,9.81850316748023e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,0.000465746212285,286.20977783203125,294.1499938964844,295.0478515625,291.9431457519531,296.388671875,295.09600830078125,285.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098903965716772e-09,0.00099345180206,-0.0124107133597135,0.0,0.0,0.0,-0.0073405648581683,60.0,11.048574447631836,-0.0,-6.72909763466123e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,9.323882113676518e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981750488281,0.0,0.0,9.818511171033606e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,7.251922215800732e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,9.81850316748023e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,0.000465746212285,286.20977783203125,294.1499938964844,295.0478515625,291.9431457519531,296.388671875,295.09600830078125,285.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098903965716772e-09,0.00099345180206,-0.0124107133597135,0.0,0.0,0.0,-0.0073405648581683,60.0,11.048574447631836,-0.0,-6.72909763466123e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958251953125,0.0,0.0,9.317423973698168e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,9.811709605855869e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001281738281,0.0,0.0,7.246898167068139e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,9.811701602302492e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,0.0004654235963243,286.20343017578125,294.1499938964844,295.0443115234375,291.9432983398437,296.3769836425781,295.09161376953125,285.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.018431448178262e-09,0.0009927623905241,-0.0121998861432075,0.0,0.0,0.0,-0.0073006642051041,60.0,11.034417152404783,-0.0,-6.719778156139e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,9.310997847933322e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,9.804942965274675e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59332275390625,0.0,0.0,7.241900311782956e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,9.8049349617213e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,0.0004651026101782,286.1972045898437,294.1499938964844,295.04071044921875,291.9433898925781,296.3653869628906,295.0873718261719,285.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.938370601337283e-09,0.0009920777520164,-0.0119901346042752,0.0,0.0,0.0,-0.007260974496603,60.0,11.020299911499023,-0.0,-6.710511968321954e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,9.298217628384008e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,9.791484626475722e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,7.231959898490459e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,9.791476622922346e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,0.0004644642176572,286.18487548828125,294.1499938964844,295.0331115722656,291.9434509277344,296.3423767089844,295.0790100097656,285.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779133533361346e-09,0.0009907169733196,-0.0115729440003633,0.0,0.0,0.0,-0.0071820383891463,60.0,10.99211597442627,-0.0,-6.69210180603841e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,9.298217628384008e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,9.791484626475722e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,7.231959898490459e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,9.791476622922346e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,0.0004644642176572,286.18487548828125,294.1499938964844,295.0331115722656,291.9434509277344,296.3423767089844,295.0790100097656,285.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779133533361346e-09,0.0009907169733196,-0.0115729440003633,0.0,0.0,0.0,-0.0071820383891463,60.0,10.99211597442627,-0.0,-6.69210180603841e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,9.286627027904616e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,9.779279207577928e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,7.222944987006485e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,9.779271204024552e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,0.0004638852551579,286.1737365722656,294.1499938964844,295.02557373046875,291.9433288574219,296.3215026855469,295.07147216796875,285.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.634717054585735e-09,0.0009894819231703,-0.011194578371942,0.0,0.0,0.0,-0.0071104438975453,60.0,10.966166496276855,-0.0,-6.67542678911559e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,9.285616397392003e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,9.778214734978974e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56646728515625,0.0,0.0,7.222159183584154e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,9.778206731425598e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,0.0004638347891159,286.1727905273437,294.1499938964844,295.0248718261719,291.9432983398437,296.3196716308594,295.07080078125,285.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.622128013664906e-09,0.000989374355413,-0.011161595582962,0.0,0.0,0.0,-0.0071042035706341,60.0,10.963910102844238,-0.0,-6.673974439763698e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
