time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229260,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,9.273206524085252e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,9.765145659912378e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533447265625,0.0,0.0,7.212506170617417e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,9.765138383954763e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,0.0004632148775272,286.1609191894531,294.1499938964844,295.0157165527344,291.9428405761719,296.2972106933594,295.06256103515625,285.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467501035776422e-09,0.0009880521101877,-0.0107564721256494,0.0,0.0,0.0,-0.0070275478065013,60.0,10.93556308746338,-0.0,-6.656145501438004e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,9.273206524085252e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,9.765145659912378e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533447265625,0.0,0.0,7.212506170617417e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,9.765138383954763e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,0.0004632148775272,286.1609191894531,294.1499938964844,295.0157165527344,291.9428405761719,296.2972106933594,295.06256103515625,285.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467501035776422e-09,0.0009880521101877,-0.0107564721256494,0.0,0.0,0.0,-0.0070275478065013,60.0,10.93556308746338,-0.0,-6.656145501438004e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53631591796875,0.0,0.0,9.2609909188468e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,9.752282494446264e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,7.203005225164816e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,9.752274490892888e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,0.0004626047157216,286.1493225097656,294.1499938964844,295.00537109375,291.9420166015625,296.27496337890625,295.0541687011719,285.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315303225865819e-09,0.0009867505868896,-0.0103577096015214,0.0,0.0,0.0,-0.0069520967081189,60.0,10.906981468200684,-0.0,-6.638619964860484e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53631591796875,0.0,0.0,9.2609909188468e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,9.752282494446264e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,7.203005225164816e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,9.752274490892888e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,0.0004626047157216,286.1493225097656,294.1499938964844,295.00537109375,291.9420166015625,296.27496337890625,295.0541687011719,285.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315303225865819e-09,0.0009867505868896,-0.0103577096015214,0.0,0.0,0.0,-0.0069520967081189,60.0,10.906981468200684,-0.0,-6.638619964860484e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,9.254979522665964e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,9.745952411321924e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,7.198329694801942e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,9.745944407768548e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0004623044515028,286.14361572265625,294.1499938964844,294.9996643066406,291.9414367675781,296.263916015625,295.04986572265625,285.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240406248356976e-09,0.0009861100697889,-0.0101614752784371,0.0,0.0,0.0,-0.0069149662740528,60.0,10.892528533935549,-0.0,-6.630003923646656e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,9.24900741665624e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,9.739663073560224e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,7.193684723461047e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,9.739655797602607e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,0.0004620061372406,286.137939453125,294.1499938964844,294.9935913085937,291.94073486328125,296.2529296875,295.0455627441406,285.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.165998657157388e-09,0.0009854739764705,-0.0099665205925703,0.0,0.0,0.0,-0.0068780807778239,60.0,10.878015518188477,-0.0,-6.621450410193574e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,9.23714178497903e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,9.727168071549386e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,7.184455898823217e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,9.727160795591772e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,0.0004614134377334,286.126708984375,294.1499938964844,294.9801330566406,291.9389343261719,296.23095703125,295.03680419921875,285.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018159138752253e-09,0.0009842097060754,-0.0095791667699813,0.0,0.0,0.0,-0.0068047894164919,60.0,10.848782539367676,-0.0,-6.604470570437115e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,9.23714178497903e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,9.727168071549386e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,7.184455898823217e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,9.727160795591772e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,0.0004614134377334,286.126708984375,294.1499938964844,294.9801330566406,291.9389343261719,296.23095703125,295.03680419921875,285.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018159138752253e-09,0.0009842097060754,-0.0095791667699813,0.0,0.0,0.0,-0.0068047894164919,60.0,10.848782539367676,-0.0,-6.604470570437115e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,9.225478424923494e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,9.714885527500884e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,7.175384234869853e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,9.714878251543269e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0004608308081515,286.1156921386719,294.1499938964844,294.9647521972656,291.9365539550781,296.2091369628906,295.02752685546875,285.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.872836273899338e-09,0.0009829670889303,-0.0091984029859304,0.0,0.0,0.0,-0.0067327464930713,60.0,10.818761825561523,-0.0,-6.587801237856183e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,9.225478424923494e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,9.714885527500884e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,7.175384234869853e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,9.714878251543269e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0004608308081515,286.1156921386719,294.1499938964844,294.9647521972656,291.9365539550781,296.2091369628906,295.02752685546875,285.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.872836273899338e-09,0.0009829670889303,-0.0091984029859304,0.0,0.0,0.0,-0.0067327464930713,60.0,10.818761825561523,-0.0,-6.587801237856183e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,9.214002784574404e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,9.702800889499484e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,7.166458090068772e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,9.702793613541873e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.0004602576082106,286.1048889160156,294.1499938964844,294.9471740722656,291.9334716796875,296.1874084472656,295.0176696777344,285.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729856423717592e-09,0.0009817443788051,-0.0088237738236784,0.0,0.0,0.0,-0.0066618649289011,60.0,10.78798770904541,-0.0,-6.571421096168707e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,9.214002784574404e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,9.702800889499484e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,7.166458090068772e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,9.702793613541873e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.0004602576082106,286.1048889160156,294.1499938964844,294.9471740722656,291.9334716796875,296.1874084472656,295.0176696777344,285.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729856423717592e-09,0.0009817443788051,-0.0088237738236784,0.0,0.0,0.0,-0.0066618649289011,60.0,10.78798770904541,-0.0,-6.571421096168707e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,9.202730871038511e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,9.690930892247708e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781799316406,0.0,0.0,7.157691288739443e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,9.690923616290092e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0004596945655066,286.09429931640625,294.1499938964844,294.9271545410156,291.9296875,296.16571044921875,295.007080078125,285.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.5894154315485594e-09,0.0009805434383451,-0.0084557943046092,0.0,0.0,0.0,-0.0065922420471906,60.0,10.756312370300291,-0.0,-6.555352172199491e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,9.202730871038511e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,9.690930892247708e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781799316406,0.0,0.0,7.157691288739443e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,9.690923616290092e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0004596945655066,286.09429931640625,294.1499938964844,294.9271545410156,291.9296875,296.16571044921875,295.007080078125,285.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.5894154315485594e-09,0.0009805434383451,-0.0084557943046092,0.0,0.0,0.0,-0.0065922420471906,60.0,10.756312370300291,-0.0,-6.555352172199491e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,9.19719532248564e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,9.685101395007224e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,7.153385377023369e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,9.685094119049607e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,0.0004594180500134,286.0891418457031,294.1499938964844,294.9161682128906,291.9274597167969,296.15484619140625,295.0013427734375,285.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799576364457,3.520444380455956e-09,0.0009799541439861,-0.008275075815618,0.0,0.0,0.0,-0.0065580527298152,60.0,10.739970207214355,-0.0,-6.547467279460761e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,9.191697608912364e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,9.67931264312938e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,7.149110024329275e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596862792969,0.0,0.0,9.679305367171764e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,0.0004591434553731,286.083984375,294.1499938964844,294.90447998046875,291.925048828125,296.1440124511719,294.99542236328125,285.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451951835486966e-09,0.0009793684585019,-0.0080956118181347,0.0,0.0,0.0,-0.0065240981057286,60.0,10.72343921661377,-0.0,-6.539642072311835e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,9.180817869491877e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,9.667855192674324e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,7.140647358028218e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,9.66784791671671e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,0.0004585999704431,286.07379150390625,294.1499938964844,294.8788452148437,291.9195251464844,296.12225341796875,294.9830627441406,285.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.316391383734185e-09,0.0009782086126506,-0.0077404133044183,0.0,0.0,0.0,-0.0064568915404379,60.0,10.689846992492676,-0.0,-6.524168583155189e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,9.180817869491877e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,9.667855192674324e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,7.140647358028218e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,9.66784791671671e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,0.0004585999704431,286.07379150390625,294.1499938964844,294.8788452148437,291.9195251464844,296.12225341796875,294.9830627441406,285.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.316391383734185e-09,0.0009782086126506,-0.0077404133044183,0.0,0.0,0.0,-0.0064568915404379,60.0,10.689846992492676,-0.0,-6.524168583155189e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,9.170151315629482e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,9.656622569309548e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,7.132351311156526e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.656616020947696e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,0.0004580671957228,286.0638732910156,294.1499938964844,294.8500061035156,291.9129943847656,296.1003723144531,294.9693908691406,285.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183496355418924e-09,0.0009770722826942,-0.0073921955190598,0.0,0.0,0.0,-0.0063910097815096,60.0,10.65455150604248,-0.0,-6.509016969857839e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,9.170151315629482e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,9.656622569309548e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,7.132351311156526e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.656616020947696e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,0.0004580671957228,286.0638732910156,294.1499938964844,294.8500061035156,291.9129943847656,296.1003723144531,294.9693908691406,285.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183496355418924e-09,0.0009770722826942,-0.0073921955190598,0.0,0.0,0.0,-0.0063910097815096,60.0,10.65455150604248,-0.0,-6.509016969857839e-08,0.0,281.6027526855469,283.6268005371094,294.3076477050781,295.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1119897218888322e-20,-5.559948609444161e-21,-5.559948609444161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
