time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.510474443435669,0.050000000745058,0.0461775958538055,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.510474443435669,0.050000000745058,0.0486272312700748,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.510474443435669,0.050000000745058,0.035915907472372,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.510474443435669,0.050000000745058,0.0486272312700748,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.510474443435669,0.050000000745058,0.2306666523218155,285.4704895019531,284.95001220703125,296.6766662597656,293.9200134277344,296.8983764648437,297.0660400390625,285.212890625,1.0,0.169333353638649,0.9999213218688964,0.9999213218688964,0.9803404808044434,1.0,-0.4920330345630646,0.2058741599321365,0.2861588597297668,0.0881560817360878,1.0,1.0,0.0,33.621376037597656,60.0,11810.5263671875,0.0,34.908199310302734,1.0,283.2846069335937,284.7409362792969,297.32330322265625,298.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,9637.5107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840546488761902,1.0,0.0,0.0,2.0677897930145264,2.067798614501953,2.853029172911193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.87841796875,0.0,302.3404235839844,1895.4371337890625,0.0,843.8637084960938,0.5339428782463074,1.0,0.0,3.0,1.0,0.0
17647680,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.510474443435669,0.050000000745058,0.0461775958538055,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.510474443435669,0.050000000745058,0.0486272312700748,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.510474443435669,0.050000000745058,0.035915907472372,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.510474443435669,0.050000000745058,0.0486272312700748,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.510474443435669,0.050000000745058,0.2306666523218155,285.4704895019531,284.95001220703125,296.6766662597656,293.9200134277344,296.8983764648437,297.0660400390625,285.212890625,1.0,0.169333353638649,0.9999213218688964,0.9999213218688964,0.9803404808044434,1.0,-0.4920330345630646,0.2058741599321365,0.2861588597297668,0.0881560817360878,1.0,1.0,0.0,33.621376037597656,60.0,11810.5263671875,0.0,34.908199310302734,1.0,283.2846069335937,284.7409362792969,297.32330322265625,298.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,9637.5107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840546488761902,1.0,0.0,0.0,2.0677897930145264,2.067798614501953,2.853029172911193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.87841796875,0.0,302.3404235839844,1895.4371337890625,0.0,843.8637084960938,0.5339428782463074,1.0,0.0,3.0,1.0,0.0
17647740,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.4961713850498199,0.050000000745058,0.046381402760744,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.4961713850498199,0.050000000745058,0.0488418489694595,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.4961713850498199,0.050000000745058,0.0360744222998619,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.4961713850498199,0.050000000745058,0.0488418489694595,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.4961713850498199,0.050000000745058,0.2316846996545791,284.86553955078125,284.95001220703125,296.7333374023437,293.9506225585937,296.8743896484375,296.9832763671875,284.8108825683594,1.0,0.1794982850551605,0.999868869781494,0.999868869781494,1.0,1.0,-0.4942049086093902,0.2064802646636963,0.2877246439456939,0.0883000195026397,0.7817854881286621,0.7817854881286621,0.0,39.07232284545898,60.0,11547.0224609375,0.0,39.7041130065918,1.0,283.1644592285156,284.3887939453125,296.6742553710937,297.755615234375,293.1499938964844,293.1499938964844,283.1499938964844,18055.62890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174748301506042,1.0,0.0,0.0,2.2685189247131348,2.2685306072235107,3.433825384036027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.970703125,0.0,429.235595703125,1895.4371337890625,0.0,563.5399169921875,0.5865963697433472,1.0,0.0,3.0,1.0,0.0
17647800,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.4961713850498199,0.050000000745058,0.046381402760744,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.4961713850498199,0.050000000745058,0.0488418489694595,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.4961713850498199,0.050000000745058,0.0360744222998619,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.4961713850498199,0.050000000745058,0.0488418489694595,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.4961713850498199,0.050000000745058,0.2316846996545791,284.86553955078125,284.95001220703125,296.7333374023437,293.9506225585937,296.8743896484375,296.9832763671875,284.8108825683594,1.0,0.1794982850551605,0.999868869781494,0.999868869781494,1.0,1.0,-0.4942049086093902,0.2064802646636963,0.2877246439456939,0.0883000195026397,0.7817854881286621,0.7817854881286621,0.0,39.07232284545898,60.0,11547.0224609375,0.0,39.7041130065918,1.0,283.1644592285156,284.3887939453125,296.6742553710937,297.755615234375,293.1499938964844,293.1499938964844,283.1499938964844,18055.62890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174748301506042,1.0,0.0,0.0,2.2685189247131348,2.2685306072235107,3.433825384036027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.970703125,0.0,429.235595703125,1895.4371337890625,0.0,563.5399169921875,0.5865963697433472,1.0,0.0,3.0,1.0,0.0
17647860,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.4864104092121124,0.050000000745058,0.0465502403676509,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.4864104092121124,0.050000000745058,0.0490196458995342,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.4864104092121124,0.050000000745058,0.0362057425081729,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.4864104092121124,0.050000000745058,0.0490196458995342,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.4864104092121124,0.050000000745058,0.2325280904769897,284.8094177246094,284.95001220703125,296.7900085449219,293.9811096191406,296.8577880859375,296.91357421875,284.8334045410156,1.0,0.1874675899744033,0.9999213218688964,0.9999213218688964,0.996292531490326,1.0,-0.496004045009613,0.2072870731353759,0.288716971874237,0.0886904150247573,0.651542067527771,0.651542067527771,0.0,43.58782958984375,48.0,11204.2763671875,0.0,43.70814895629883,1.0,283.1516418457031,284.5049743652344,296.55438232421875,297.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,27783.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259514510631561,1.0,0.0,0.0,1.948587417602539,1.9485986232757568,2.5335717168673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.90966796875,0.0,329.8011169433594,1895.4371337890625,0.0,324.0040283203125,0.5339449048042297,1.0,0.0,3.0,1.0,0.0
17647920,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.4864104092121124,0.050000000745058,0.0465502403676509,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.4864104092121124,0.050000000745058,0.0490196458995342,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.4864104092121124,0.050000000745058,0.0362057425081729,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.4864104092121124,0.050000000745058,0.0490196458995342,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.4864104092121124,0.050000000745058,0.2325280904769897,284.8094177246094,284.95001220703125,296.7900085449219,293.9811096191406,296.8577880859375,296.91357421875,284.8334045410156,1.0,0.1874675899744033,0.9999213218688964,0.9999213218688964,0.996292531490326,1.0,-0.496004045009613,0.2072870731353759,0.288716971874237,0.0886904150247573,0.651542067527771,0.651542067527771,0.0,43.58782958984375,48.0,11204.2763671875,0.0,43.70814895629883,1.0,283.1516418457031,284.5049743652344,296.55438232421875,297.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,27783.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259514510631561,1.0,0.0,0.0,1.948587417602539,1.9485986232757568,2.5335717168673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.90966796875,0.0,329.8011169433594,1895.4371337890625,0.0,324.0040283203125,0.5339449048042297,1.0,0.0,3.0,1.0,0.0
17647980,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.4841176569461822,0.050000000745058,0.0465923622250556,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.4841176569461822,0.050000000745058,0.0490639992058277,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.4841176569461822,0.050000000745058,0.0362385027110576,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.4841176569461822,0.050000000745058,0.0490639992058277,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.4841176569461822,0.050000000745058,0.2327384948730468,284.92138671875,284.95001220703125,296.8466796875,294.01153564453125,296.8398742675781,296.8415222167969,284.9419250488281,1.0,0.1889122426509857,0.9999737739562988,0.9999737739562988,0.9925850033760072,1.0,-0.4964531660079956,0.2075559496879577,0.2888972163200378,0.0887843072414398,0.6701791882514954,0.6701791882514954,0.0,44.7136116027832,36.0,11328.259765625,0.0,44.71085739135742,1.0,283.1502380371094,284.6395263671875,296.7196960449219,297.5414123535156,293.1499938964844,293.1499938964844,283.1499938964844,23155.5703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647633790969848,1.0,0.0,0.0,1.8120173215866089,1.812026858329773,2.1908775238443925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.634765625,0.0,261.9730834960937,1895.4371337890625,0.0,217.3898162841797,0.4969828724861145,1.0,0.0,3.0,1.0,0.0
17648040,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.4841176569461822,0.050000000745058,0.0465923622250556,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.4841176569461822,0.050000000745058,0.0490639992058277,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.4841176569461822,0.050000000745058,0.0362385027110576,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.4841176569461822,0.050000000745058,0.0490639992058277,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.4841176569461822,0.050000000745058,0.2327384948730468,284.92138671875,284.95001220703125,296.8466796875,294.01153564453125,296.8398742675781,296.8415222167969,284.9419250488281,1.0,0.1889122426509857,0.9999737739562988,0.9999737739562988,0.9925850033760072,1.0,-0.4964531660079956,0.2075559496879577,0.2888972163200378,0.0887843072414398,0.6701791882514954,0.6701791882514954,0.0,44.7136116027832,36.0,11328.259765625,0.0,44.71085739135742,1.0,283.1502380371094,284.6395263671875,296.7196960449219,297.5414123535156,293.1499938964844,293.1499938964844,283.1499938964844,23155.5703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647633790969848,1.0,0.0,0.0,1.8120173215866089,1.812026858329773,2.1908775238443925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.634765625,0.0,261.9730834960937,1895.4371337890625,0.0,217.3898162841797,0.4969828724861145,1.0,0.0,3.0,1.0,0.0
17648100,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.4853464066982269,0.050000000745058,0.0465697161853313,296.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.4853464066982269,0.050000000745058,0.0490401536226272,296.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.4853464066982269,0.050000000745058,0.0362208895385265,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.4853464066982269,0.050000000745058,0.0490401536226272,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.4853464066982269,0.050000000745058,0.2326253801584243,284.9527587890625,284.95001220703125,296.875,294.0267333984375,296.84722900390625,296.83221435546875,284.96142578125,1.0,0.1877084821462631,1.0,1.0,0.9907312989234924,1.0,-0.4962120056152344,0.2075030505657196,0.2887089550495147,0.088720716536045,0.6875276565551758,0.6875276565551758,0.0,44.10737228393555,36.0,11370.1767578125,0.0,44.170745849609375,1.0,283.1501159667969,284.654296875,296.84552001953125,297.66748046875,293.1499938964844,293.1499938964844,283.1499938964844,20699.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523357510566711,1.0,0.0,0.0,1.8060009479522705,1.8060100078582764,2.176353177674173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.0751953125,0.0,250.8477935791016,1895.4371337890625,0.0,197.98110961914065,0.4927898049354553,1.0,0.0,3.0,1.0,0.0
17648160,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.487888365983963,0.050000000745058,0.0465234406292438,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.487888365983963,0.050000000745058,0.048991423100233,296.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.487888365983963,0.050000000745058,0.036184899508953,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.487888365983963,0.050000000745058,0.048991423100233,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.487888365983963,0.050000000745058,0.2323942184448242,284.9635009765625,284.95001220703125,296.9033203125,294.0419006347656,296.8598022460937,296.8328857421875,284.9647216796875,1.0,0.1854030787944793,1.0,1.0,0.9888438582420348,1.0,-0.4957189559936523,0.2073500454425811,0.2883689105510711,0.0885956212878227,0.697866678237915,0.697866678237915,0.0,42.86887741088867,25.0,11389.978515625,0.0,43.06888961791992,1.0,283.1500549316406,284.651611328125,296.9620361328125,297.7943115234375,293.1499938964844,293.1499938964844,283.1499938964844,19558.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498984277248382,1.0,0.0,0.0,1.814495325088501,1.814504146575928,2.196873793991473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.82958984375,0.0,249.435791015625,1895.4371337890625,0.0,194.2089233398437,0.4889938235282898,1.0,0.0,3.0,1.0,0.0
17648220,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.4960910975933075,0.050000000745058,0.0463826991617679,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.4960910975933075,0.050000000745058,0.048843216150999,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.4960910975933075,0.050000000745058,0.0360754318535327,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.4960910975933075,0.050000000745058,0.048843216150999,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.4960910975933075,0.050000000745058,0.2316911816596985,284.9653015136719,284.95001220703125,296.9599914550781,294.0721435546875,296.8848571777344,296.83526611328125,284.9647216796875,1.0,0.1784351170063018,1.0,1.0,0.98506897687912,1.0,-0.4942197501659393,0.2068441808223724,0.2873755693435669,0.088210828602314,0.7089723348617554,0.7089723348617554,0.0,39.10254287719727,25.0,11333.6708984375,0.0,39.7310905456543,1.0,283.1499938964844,284.6508483886719,297.11309814453125,297.9725036621094,293.1499938964844,293.1499938964844,283.1499938964844,18199.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599573671817779,1.0,0.0,0.0,1.8065671920776367,1.8065756559371948,2.1777178460524738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.44287109375,0.0,241.77734375,1895.4371337890625,0.0,209.84210205078125,0.4868045747280121,1.0,0.0,3.0,1.0,0.0
17648280,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.4960910975933075,0.050000000745058,0.0463826991617679,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.4960910975933075,0.050000000745058,0.048843216150999,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.4960910975933075,0.050000000745058,0.0360754318535327,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.4960910975933075,0.050000000745058,0.048843216150999,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.4960910975933075,0.050000000745058,0.2316911816596985,284.9653015136719,284.95001220703125,296.9599914550781,294.0721435546875,296.8848571777344,296.83526611328125,284.9647216796875,1.0,0.1784351170063018,1.0,1.0,0.98506897687912,1.0,-0.4942197501659393,0.2068441808223724,0.2873755693435669,0.088210828602314,0.7089723348617554,0.7089723348617554,0.0,39.10254287719727,25.0,11333.6708984375,0.0,39.7310905456543,1.0,283.1499938964844,284.6508483886719,297.11309814453125,297.9725036621094,293.1499938964844,293.1499938964844,283.1499938964844,18199.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599573671817779,1.0,0.0,0.0,1.8065671920776367,1.8065756559371948,2.1777178460524738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.44287109375,0.0,241.77734375,1895.4371337890625,0.0,209.84210205078125,0.4868045747280121,1.0,0.0,3.0,1.0,0.0
17648340,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5034471750259399,0.050000000745058,0.0462710820138454,296.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5034471750259399,0.050000000745058,0.0487256795167923,296.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5034471750259399,0.050000000745058,0.0359886214137077,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5034471750259399,0.050000000745058,0.0487256795167923,296.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5034471750259399,0.050000000745058,0.2311336398124694,284.9588623046875,284.95001220703125,297.01666259765625,294.1023254394531,296.9094543457031,296.83660888671875,284.9568176269531,1.0,0.1730836182832718,1.0,1.0,0.9812940955162048,1.0,-0.4930297434329986,0.2064812630414962,0.2865484952926636,0.0878652110695838,0.712954044342041,0.712954044342041,0.0,36.11488342285156,25.0,11299.814453125,0.0,37.097312927246094,1.0,283.1499938964844,284.6393127441406,297.16259765625,298.04400634765625,293.1499938964844,293.1499938964844,283.1499938964844,17884.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373182475566864,1.0,0.0,0.0,1.814725875854492,1.81473445892334,2.197432138473232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.31689453125,0.0,243.28477478027344,1895.4371337890625,0.0,230.78530883789065,0.4878276586532593,1.0,0.0,3.0,1.0,0.0
17648400,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5034471750259399,0.050000000745058,0.0462710820138454,296.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5034471750259399,0.050000000745058,0.0487256795167923,296.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5034471750259399,0.050000000745058,0.0359886214137077,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5034471750259399,0.050000000745058,0.0487256795167923,296.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5034471750259399,0.050000000745058,0.2311336398124694,284.9588623046875,284.95001220703125,297.01666259765625,294.1023254394531,296.9094543457031,296.83660888671875,284.9568176269531,1.0,0.1730836182832718,1.0,1.0,0.9812940955162048,1.0,-0.4930297434329986,0.2064812630414962,0.2865484952926636,0.0878652110695838,0.712954044342041,0.712954044342041,0.0,36.11488342285156,25.0,11299.814453125,0.0,37.097312927246094,1.0,283.1499938964844,284.6393127441406,297.16259765625,298.04400634765625,293.1499938964844,293.1499938964844,283.1499938964844,17884.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373182475566864,1.0,0.0,0.0,1.814725875854492,1.81473445892334,2.197432138473232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.31689453125,0.0,243.28477478027344,1895.4371337890625,0.0,230.78530883789065,0.4878276586532593,1.0,0.0,3.0,1.0,0.0
17648460,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5097171664237976,0.050000000745058,0.0461870990693569,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5097171664237976,0.050000000745058,0.0486372411251068,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5097171664237976,0.050000000745058,0.0359232984483242,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5097171664237976,0.050000000745058,0.0486372411251068,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5097171664237976,0.050000000745058,0.2307141274213791,284.9527893066406,284.95001220703125,297.0733337402344,294.1324462890625,296.9330139160156,296.83624267578125,284.95184326171875,1.0,0.1688203960657119,1.0,1.0,0.977470874786377,1.0,-0.4921349883079529,0.2062527388334274,0.2858822643756866,0.0875644534826278,0.7124325633049011,0.7124325633049011,0.0,33.86600112915039,25.0,11272.6142578125,0.0,35.12299728393555,1.0,283.1499938964844,284.633544921875,297.1650390625,298.0526428222656,293.1499938964844,293.1499938964844,283.1499938964844,17949.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796982169151306,1.0,0.0,0.0,1.816571354866028,1.816579937934876,2.2019037260179175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.55419921875,0.0,244.13282775878903,1895.4371337890625,0.0,241.34225463867188,0.4883455634117126,1.0,0.0,3.0,1.0,0.0
17648520,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5097171664237976,0.050000000745058,0.0461870990693569,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5097171664237976,0.050000000745058,0.0486372411251068,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5097171664237976,0.050000000745058,0.0359232984483242,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5097171664237976,0.050000000745058,0.0486372411251068,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5097171664237976,0.050000000745058,0.2307141274213791,284.9527893066406,284.95001220703125,297.0733337402344,294.1324462890625,296.9330139160156,296.83624267578125,284.95184326171875,1.0,0.1688203960657119,1.0,1.0,0.977470874786377,1.0,-0.4921349883079529,0.2062527388334274,0.2858822643756866,0.0875644534826278,0.7124325633049011,0.7124325633049011,0.0,33.86600112915039,25.0,11272.6142578125,0.0,35.12299728393555,1.0,283.1499938964844,284.633544921875,297.1650390625,298.0526428222656,293.1499938964844,293.1499938964844,283.1499938964844,17949.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796982169151306,1.0,0.0,0.0,1.816571354866028,1.816579937934876,2.2019037260179175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.55419921875,0.0,244.13282775878903,1895.4371337890625,0.0,241.34225463867188,0.4883455634117126,1.0,0.0,3.0,1.0,0.0
17648580,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5126088261604309,0.050000000745058,0.046151515096426,296.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5126088261604309,0.050000000745058,0.0485997647047042,296.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5126088261604309,0.050000000745058,0.0358956232666969,296.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5126088261604309,0.050000000745058,0.0485997647047042,296.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5126088261604309,0.050000000745058,0.2305363714694976,284.95135498046875,284.95001220703125,297.1028137207031,294.1480407714844,296.9457092285156,296.836669921875,284.9508056640625,1.0,0.1669779568910598,1.0,1.0,0.9754828214645386,1.0,-0.4917559027671814,0.2061738520860672,0.285582035779953,0.0874195545911789,0.7120782732963562,0.7120782732963562,0.0,32.9127311706543,25.0,11262.576171875,0.0,34.28823471069336,1.0,283.1499938964844,284.6322326660156,297.1647033691406,298.0512084960937,293.1499938964844,293.1499938964844,283.1499938964844,17980.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802976012229919,1.0,0.0,0.0,1.8164151906967163,1.816423773765564,2.2015250067397574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.9853515625,0.0,244.1986541748047,1895.4371337890625,0.0,242.32296752929688,0.4883792102336883,1.0,0.0,3.0,1.0,0.0
17648640,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5151378512382507,0.050000000745058,0.0461218692362308,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5151378512382507,0.050000000745058,0.0485685504972934,296.7085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5151378512382507,0.050000000745058,0.0358725674450397,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5151378512382507,0.050000000745058,0.0485685504972934,296.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5151378512382507,0.050000000745058,0.2303882986307144,284.9505310058594,284.95001220703125,297.1300048828125,294.1624450683594,296.9576721191406,296.8375244140625,284.95025634765625,1.0,0.1654254496097564,1.0,1.0,0.9736477136611938,1.0,-0.4914397895336151,0.2061170935630798,0.2853226959705353,0.0872899815440177,0.711834728717804,0.711834728717804,0.0,32.11846923828125,25.0,11254.7939453125,0.0,33.59367370605469,1.0,283.1499938964844,284.6313171386719,297.1669006347656,298.051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800288438796997,1.0,0.0,0.0,1.81614089012146,1.816149473190308,2.200860365064728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.8515625,0.0,244.1803131103516,1895.4371337890625,0.0,241.8830108642578,0.488362044095993,1.0,0.0,3.0,1.0,0.0
17648700,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5175536274909973,0.050000000745058,0.0460947565734386,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5175536274909973,0.050000000745058,0.0485399961471557,296.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5175536274909973,0.050000000745058,0.0358514748513698,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5175536274909973,0.050000000745058,0.0485399961471557,296.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5175536274909973,0.050000000745058,0.2302528470754623,284.9501953125,284.95001220703125,297.1583251953125,294.17742919921875,296.9704895019531,296.8389587402344,284.9500732421875,1.0,0.1639911085367202,1.0,1.0,0.9717361330986024,1.0,-0.4911509752273559,0.2060770243406295,0.2850739359855652,0.087160088121891,0.7116959691047668,0.7116959691047668,0.0,31.39173698425293,25.0,11248.43359375,0.0,32.95894241333008,1.0,283.1499938964844,284.6307067871094,297.1732177734375,298.0552673339844,293.1499938964844,293.1499938964844,283.1499938964844,18009.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789949417114258,1.0,0.0,0.0,1.815807819366455,1.8158164024353027,2.2000529042998099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.9638671875,0.0,244.1032867431641,1895.4371337890625,0.0,240.19366455078125,0.4883101284503937,1.0,0.0,3.0,1.0,0.0
17648760,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197955369949341,0.050000000745058,0.0460705757141113,296.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197955369949341,0.050000000745058,0.0485145337879657,296.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197955369949341,0.050000000745058,0.0358326695859432,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197955369949341,0.050000000745058,0.0485145337879657,296.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197955369949341,0.050000000745058,0.230132058262825,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9835205078125,296.8407897949219,284.9500732421875,1.0,0.162699744105339,1.0,1.0,0.9698286056518556,1.0,-0.4908932149410248,0.2060515880584716,0.2848416566848755,0.0870343074202537,0.7116590142250061,0.7116590142250061,0.0,30.743417739868164,25.0,11243.3828125,0.0,32.39331817626953,1.0,283.1499938964844,284.6302185058594,297.1832275390625,298.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18010.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777299523353576,1.0,0.0,0.0,1.815576434135437,1.815585017204285,2.199492570298389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.16650390625,0.0,244.03176879882807,1895.4371337890625,0.0,238.1334381103516,0.4882644116878509,1.0,0.0,3.0,1.0,0.0
17648820,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237974524497986,0.050000000745058,0.0460295714437961,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237974524497986,0.050000000745058,0.0484713576734066,296.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237974524497986,0.050000000745058,0.035800777375698,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237974524497986,0.050000000745058,0.0484713576734066,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237974524497986,0.050000000745058,0.2299272418022155,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0102233886719,296.84552001953125,284.9502868652344,1.0,0.1604829579591751,1.0,1.0,0.966013491153717,1.0,-0.4904562532901764,0.2060382068157196,0.2844180464744568,0.0867931917309761,0.7118495106697083,0.7118495106697083,0.0,29.64355659484864,25.0,11236.6259765625,0.0,31.43510055541992,1.0,283.1499938964844,284.6292724609375,297.2111511230469,298.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,17998.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375399649143219,1.0,0.0,0.0,1.8156614303588867,1.8156700134277344,2.1996984855832125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.0947265625,0.0,244.0159454345703,1895.4371337890625,0.0,234.35704040527344,0.4882616996765136,1.0,0.0,3.0,1.0,0.0
17648880,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237974524497986,0.050000000745058,0.0460295714437961,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237974524497986,0.050000000745058,0.0484713576734066,296.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237974524497986,0.050000000745058,0.035800777375698,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237974524497986,0.050000000745058,0.0484713576734066,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5237974524497986,0.050000000745058,0.2299272418022155,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0102233886719,296.84552001953125,284.9502868652344,1.0,0.1604829579591751,1.0,1.0,0.966013491153717,1.0,-0.4904562532901764,0.2060382068157196,0.2844180464744568,0.0867931917309761,0.7118495106697083,0.7118495106697083,0.0,29.64355659484864,25.0,11236.6259765625,0.0,31.43510055541992,1.0,283.1499938964844,284.6292724609375,297.2111511230469,298.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,17998.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375399649143219,1.0,0.0,0.0,1.8156614303588867,1.8156700134277344,2.1996984855832125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.0947265625,0.0,244.0159454345703,1895.4371337890625,0.0,234.35704040527344,0.4882616996765136,1.0,0.0,3.0,1.0,0.0
17648940,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271717309951782,0.050000000745058,0.045996967703104,296.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271717309951782,0.050000000745058,0.0484370216727256,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271717309951782,0.050000000745058,0.0357754193246364,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271717309951782,0.050000000745058,0.0484370216727256,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271717309951782,0.050000000745058,0.2297643721103668,284.95050048828125,284.95001220703125,297.29998779296875,294.25201416015625,297.0376281738281,296.851318359375,284.9505920410156,1.0,0.1586944162845611,1.0,1.0,0.9621984362602234,1.0,-0.4901087880134582,0.2060670405626297,0.2840417623519897,0.086566224694252,0.7123129367828369,0.7123129367828369,0.0,28.76819610595703,25.0,11233.6396484375,0.0,30.673696517944336,1.0,283.1499938964844,284.62811279296875,297.2444152832031,298.1195983886719,293.1499938964844,293.1499938964844,283.1499938964844,17977.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739363253116607,1.0,0.0,0.0,1.8166416883468628,1.8166502714157104,2.2020742562745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.32861328125,0.0,244.2620849609375,1895.4371337890625,0.0,231.9974670410156,0.488434374332428,1.0,0.0,3.0,1.0,0.0
17649000,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271717309951782,0.050000000745058,0.045996967703104,296.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271717309951782,0.050000000745058,0.0484370216727256,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271717309951782,0.050000000745058,0.0357754193246364,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271717309951782,0.050000000745058,0.0484370216727256,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271717309951782,0.050000000745058,0.2297643721103668,284.95050048828125,284.95001220703125,297.29998779296875,294.25201416015625,297.0376281738281,296.851318359375,284.9505920410156,1.0,0.1586944162845611,1.0,1.0,0.9621984362602234,1.0,-0.4901087880134582,0.2060670405626297,0.2840417623519897,0.086566224694252,0.7123129367828369,0.7123129367828369,0.0,28.76819610595703,25.0,11233.6396484375,0.0,30.673696517944336,1.0,283.1499938964844,284.62811279296875,297.2444152832031,298.1195983886719,293.1499938964844,293.1499938964844,283.1499938964844,17977.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739363253116607,1.0,0.0,0.0,1.8166416883468628,1.8166502714157104,2.2020742562745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.32861328125,0.0,244.2620849609375,1895.4371337890625,0.0,231.9974670410156,0.488434374332428,1.0,0.0,3.0,1.0,0.0
17649060,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.04597083106637,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.0484094992280006,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.0357550904154777,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.0484094992280006,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.2296338230371475,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.06549072265625,296.85791015625,284.9508361816406,1.0,0.1572431772947311,1.0,1.0,0.9583923816680908,1.0,-0.4898302853107452,0.2061275988817215,0.2837027013301849,0.0863529071211814,0.7129319310188293,0.7129319310188293,0.0,28.06583976745605,25.0,11233.431640625,0.0,30.063566207885746,1.0,283.1499938964844,284.6266784667969,297.2779235839844,298.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,17957.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732883334159851,1.0,0.0,0.0,1.8184196949005127,1.8184282779693604,2.2063868243549225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.7216796875,0.0,244.77296447753903,1895.4371337890625,0.0,230.9554138183593,0.4887808263301849,1.0,0.0,3.0,1.0,0.0
17649120,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.04597083106637,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.0484094992280006,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.0357550904154777,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.0484094992280006,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.2296338230371475,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.06549072265625,296.85791015625,284.9508361816406,1.0,0.1572431772947311,1.0,1.0,0.9583923816680908,1.0,-0.4898302853107452,0.2061275988817215,0.2837027013301849,0.0863529071211814,0.7129319310188293,0.7129319310188293,0.0,28.06583976745605,25.0,11233.431640625,0.0,30.063566207885746,1.0,283.1499938964844,284.6266784667969,297.2779235839844,298.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,17957.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732883334159851,1.0,0.0,0.0,1.8184196949005127,1.8184282779693604,2.2063868243549225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.7216796875,0.0,244.77296447753903,1895.4371337890625,0.0,230.9554138183593,0.4887808263301849,1.0,0.0,3.0,1.0,0.0
17649180,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0459498018026351,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0357387326657772,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.2295287698507309,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.09375,296.8650817871094,284.95098876953125,1.0,0.1560631990432739,1.0,1.0,0.9545863270759584,1.0,-0.4896061718463897,0.2062122672796249,0.2833938896656036,0.0861542746424675,0.7136395573616028,0.7136395573616028,0.0,27.49998664855957,25.0,11235.3544921875,0.0,29.572534561157227,1.0,283.1499938964844,284.625,297.3098449707031,298.18609619140625,293.1499938964844,293.1499938964844,283.1499938964844,17940.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730751574039459,1.0,0.0,0.0,1.82081949710846,1.8208280801773071,2.212214269547985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.7412109375,0.0,245.50393676757807,1895.4371337890625,0.0,230.61294555664065,0.4892702996730804,1.0,0.0,3.0,1.0,0.0
17649240,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0459498018026351,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0357387326657772,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.2295287698507309,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.09375,296.8650817871094,284.95098876953125,1.0,0.1560631990432739,1.0,1.0,0.9545863270759584,1.0,-0.4896061718463897,0.2062122672796249,0.2833938896656036,0.0861542746424675,0.7136395573616028,0.7136395573616028,0.0,27.49998664855957,25.0,11235.3544921875,0.0,29.572534561157227,1.0,283.1499938964844,284.625,297.3098449707031,298.18609619140625,293.1499938964844,293.1499938964844,283.1499938964844,17940.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730751574039459,1.0,0.0,0.0,1.82081949710846,1.8208280801773071,2.212214269547985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.7412109375,0.0,245.50393676757807,1895.4371337890625,0.0,230.61294555664065,0.4892702996730804,1.0,0.0,3.0,1.0,0.0
17649300,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.533402144908905,0.050000000745058,0.0459409207105636,296.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.533402144908905,0.050000000745058,0.0483780018985271,296.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.533402144908905,0.050000000745058,0.0357318259775638,296.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.533402144908905,0.050000000745058,0.0483780018985271,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.533402144908905,0.050000000745058,0.2294844090938568,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.10797119140625,296.86883544921875,284.9510498046875,1.0,0.1555615216493606,1.0,1.0,0.9526832699775696,1.0,-0.4895115494728088,0.2062618285417556,0.2832497060298919,0.0860611796379089,0.7140175104141235,0.7140175104141235,0.0,27.26082420349121,25.0,11236.9931640625,0.0,29.36513900756836,1.0,283.1499938964844,284.62408447265625,297.3251647949219,298.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17934.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730276226997375,1.0,0.0,0.0,1.8222112655639648,1.822219967842102,2.2155975898385805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.43310546875,0.0,245.93917846679688,1895.4371337890625,0.0,230.53663635253903,0.489560067653656,1.0,0.0,3.0,1.0,0.0
17649360,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534339427947998,0.050000000745058,0.0459329113364219,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534339427947998,0.050000000745058,0.0483695678412914,296.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534339427947998,0.050000000745058,0.0357255972921848,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534339427947998,0.050000000745058,0.0483695678412914,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534339427947998,0.050000000745058,0.2294443994760513,284.9510803222656,284.95001220703125,297.4700012207031,294.3408203125,297.12225341796875,296.8726501464844,284.9510803222656,1.0,0.1551072895526886,1.0,1.0,0.9507830142974854,1.0,-0.4894261956214905,0.2063150554895401,0.2831111252307892,0.0859719663858413,0.714407742023468,0.714407742023468,0.0,27.045015335083008,25.0,11238.9912109375,0.0,29.178068161010746,1.0,283.1499938964844,284.6231689453125,297.34014892578125,298.21728515625,293.1499938964844,293.1499938964844,283.1499938964844,17927.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729834854602813,1.0,0.0,0.0,1.8237022161483765,1.8237109184265137,2.2192246262875415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.228515625,0.0,246.4109344482422,1895.4371337890625,0.0,230.4657440185547,0.4898732006549835,1.0,0.0,3.0,1.0,0.0
17649420,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0459191277623176,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0483550541102886,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0357148796319961,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0483550541102886,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.2293755561113357,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.15093994140625,296.8805236816406,284.951171875,1.0,0.1543213874101638,1.0,1.0,0.946982443332672,1.0,-0.4892792999744415,0.2064300179481506,0.2828492820262909,0.0858067646622657,0.7152203321456909,0.7152203321456909,0.0,26.67327117919922,25.0,11243.91796875,0.0,28.85599136352539,1.0,283.1499938964844,284.6212158203125,297.3696594238281,298.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,17917.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728686571121216,1.0,0.0,0.0,1.826934695243836,1.8269433975219729,2.2270987187766885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.11962890625,0.0,247.4472045898437,1895.4371337890625,0.0,230.2814178466797,0.4905585348606109,1.0,0.0,3.0,1.0,0.0
